time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961420,301.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,0.0001056181208696,301.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.104736328125,0.0,0.0,0.0001112209647544,301.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,8.214742410928011e-05,301.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992126464844,0.0,0.0,0.0001112209647544,301.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,0.0005275843432173,286.1391906738281,294.1499938964844,299.66796875,295.1268920898437,300.62237548828125,299.6900329589844,286.5173645019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011253583943471,4.590360731526744e-06,0.0011207680217921,-0.0527536608278751,0.0,0.0,0.0,-0.0149854617193341,60.0,17.934152603149414,0.0,-8.634575010546541e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,301.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,0.0001056181208696,301.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.104736328125,0.0,0.0,0.0001112209647544,301.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,8.214742410928011e-05,301.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992126464844,0.0,0.0,0.0001112209647544,301.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,0.0005275843432173,286.1391906738281,294.1499938964844,299.66796875,295.1268920898437,300.62237548828125,299.6900329589844,286.5173645019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011253583943471,4.590360731526744e-06,0.0011207680217921,-0.0527536608278751,0.0,0.0,0.0,-0.0149854617193341,60.0,17.934152603149414,0.0,-8.634575010546541e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,301.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,0.0001055028042173,301.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046142578125,0.0,0.0,0.0001110995362978,301.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,8.205774065572768e-05,301.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,0.0001110995362978,301.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,0.0005270083784125,286.1383361816406,294.1499938964844,299.6474304199219,295.1175842285156,300.6031799316406,299.669677734375,286.5315856933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011241296306252,4.5582182792713866e-06,0.0011195713886991,-0.0523786507546901,0.0,0.0,0.0,-0.0149142323061823,60.0,17.865413665771484,0.0,-8.61572857502324e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,301.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,0.0001055028042173,301.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046142578125,0.0,0.0,0.0001110995362978,301.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,8.205774065572768e-05,301.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,0.0001110995362978,301.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,0.0005270083784125,286.1383361816406,294.1499938964844,299.6474304199219,295.1175842285156,300.6031799316406,299.669677734375,286.5315856933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011241296306252,4.5582182792713866e-06,0.0011195713886991,-0.0523786507546901,0.0,0.0,0.0,-0.0149142323061823,60.0,17.865413665771484,0.0,-8.61572857502324e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,301.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024780273437,0.0,0.0,0.0001053786036209,301.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045837402344,0.0,0.0,0.0001109687436837,301.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,8.196113776648417e-05,301.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992126464844,0.0,0.0,0.0001109687436837,301.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,0.0005263879429548,286.1376342773437,294.1499938964844,299.6268615722656,295.1081237792969,300.583984375,299.6492919921875,286.54571533203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011228061048313,4.523597908701049e-06,0.0011182825546711,-0.0519746951758861,0.0,0.0,0.0,-0.0148375108838081,60.0,17.79533576965332,0.0,-8.595451816972854e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,301.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024780273437,0.0,0.0,0.0001053786036209,301.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045837402344,0.0,0.0,0.0001109687436837,301.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,8.196113776648417e-05,301.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992126464844,0.0,0.0,0.0001109687436837,301.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,0.0005263879429548,286.1376342773437,294.1499938964844,299.6268615722656,295.1081237792969,300.583984375,299.6492919921875,286.54571533203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011228061048313,4.523597908701049e-06,0.0011182825546711,-0.0519746951758861,0.0,0.0,0.0,-0.0148375108838081,60.0,17.79533576965332,0.0,-8.595451816972854e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,301.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,0.0001052488660207,301.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,0.0001108321230276,301.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,8.186022751033306e-05,301.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.099365234375,0.0,0.0,0.0001108321230276,301.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962219238281,0.0,0.0,0.0005257398588582,286.1371154785156,294.1499938964844,299.6062927246094,295.0985412597656,300.56475830078125,299.62890625,286.5597839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001121423440054,4.487434580369154e-06,0.0011169360950589,-0.0515527203679084,0.0,0.0,0.0,-0.0147573705762624,60.0,17.724300384521484,0.0,-8.574297538643807e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,301.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,0.0001052488660207,301.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,0.0001108321230276,301.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,8.186022751033306e-05,301.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.099365234375,0.0,0.0,0.0001108321230276,301.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962219238281,0.0,0.0,0.0005257398588582,286.1371154785156,294.1499938964844,299.6062927246094,295.0985412597656,300.56475830078125,299.62890625,286.5597839355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001121423440054,4.487434580369154e-06,0.0011169360950589,-0.0515527203679084,0.0,0.0,0.0,-0.0147573705762624,60.0,17.724300384521484,0.0,-8.574297538643807e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,301.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,0.0001051829458447,301.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.104736328125,0.0,0.0,0.000110762703116,301.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1074523925781,0.0,0.0,8.180895383702591e-05,301.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,0.000110762703116,301.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,0.0005254105781204,286.13690185546875,294.1499938964844,299.5960388183594,295.0937194824219,300.5551452636719,299.61871337890625,286.5667724609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011207211064174,4.469060968403937e-06,0.0011162520386278,-0.0513383112847805,0.0,0.0,0.0,-0.0147166531533002,60.0,17.688570022583008,0.0,-8.563559106278262e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,301.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.102783203125,0.0,0.0,0.0001051183789968,301.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,0.0001106947165681,301.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075439453125,0.0,0.0,8.175874245353043e-05,301.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,0.0001106947165681,301.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.0005250880494713,286.13671875,294.1499938964844,299.58575439453125,295.0888671875,300.5455627441406,299.6085510253906,286.5737609863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011200330918654,4.451064796739956e-06,0.0011155819520354,-0.0511282980442047,0.0,0.0,0.0,-0.0146767720580101,60.0,17.65287971496582,0.0,-8.553048047588163e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,301.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,0.0001049981074174,301.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,0.0001105680639739,301.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,8.166519546648487e-05,301.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,0.0001105680639739,301.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,0.000524487288203,286.13653564453125,294.1499938964844,299.5652160644531,295.0791931152344,300.5263366699219,299.5881652832031,286.587646484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011187512427568,4.417540367285255e-06,0.0011143337469547,-0.0507370643317699,0.0,0.0,0.0,-0.0146024785935878,60.0,17.582427978515625,0.0,-8.53348467444448e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,301.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,0.0001049981074174,301.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,0.0001105680639739,301.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,8.166519546648487e-05,301.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,0.0001105680639739,301.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.096923828125,0.0,0.0,0.000524487288203,286.13653564453125,294.1499938964844,299.5652160644531,295.0791931152344,300.5263366699219,299.5881652832031,286.587646484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011187512427568,4.417540367285255e-06,0.0011143337469547,-0.0507370643317699,0.0,0.0,0.0,-0.0146024785935878,60.0,17.582427978515625,0.0,-8.53348467444448e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,301.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,0.000104893304524,301.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,0.0001104576949728,301.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,8.158368291333318e-05,301.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,0.0001104576949728,301.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,0.0005239637685008,286.136474609375,294.1499938964844,299.5447082519531,295.0695495605469,300.5071105957031,299.5678100585937,286.6014404296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011176341213285,4.388326487969607e-06,0.0011132458457723,-0.0503961183130741,0.0,0.0,0.0,-0.0145377377048134,60.0,17.513673782348633,0.0,-8.516455096696519e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,301.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,0.000104893304524,301.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,0.0001104576949728,301.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,8.158368291333318e-05,301.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,0.0001104576949728,301.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,0.0005239637685008,286.136474609375,294.1499938964844,299.5447082519531,295.0695495605469,300.5071105957031,299.5678100585937,286.6014404296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011176341213285,4.388326487969607e-06,0.0011132458457723,-0.0503961183130741,0.0,0.0,0.0,-0.0145377377048134,60.0,17.513673782348633,0.0,-8.516455096696519e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,301.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,0.0001048138801706,301.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,0.000110374065116,301.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,8.152190275723115e-05,301.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,0.000110374065116,301.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,0.000523567025084,286.1365661621094,294.1499938964844,299.5242614746094,295.0599670410156,300.4878845214844,299.5474853515625,286.6152038574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011167876655235,4.3661871131917e-06,0.0011124215088784,-0.0501377210021019,0.0,0.0,0.0,-0.0144886756315827,60.0,17.44822883605957,0.0,-8.503560167127946e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,301.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,0.0001048138801706,301.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,0.000110374065116,301.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,8.152190275723115e-05,301.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,0.000110374065116,301.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,0.000523567025084,286.1365661621094,294.1499938964844,299.5242614746094,295.0599670410156,300.4878845214844,299.5474853515625,286.6152038574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011167876655235,4.3661871131917e-06,0.0011124215088784,-0.0501377210021019,0.0,0.0,0.0,-0.0144886756315827,60.0,17.44822883605957,0.0,-8.503560167127946e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,301.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,0.000104751685285,301.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,0.0001103085669456,301.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,8.147353219101205e-05,301.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,0.0001103085669456,301.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,0.0005232563707977,286.1368103027344,294.1499938964844,299.5038757324219,295.050537109375,300.4686279296875,299.52716064453125,286.6288452148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001116125145927,4.348849415691802e-06,0.0011117763351649,-0.0499353557825088,0.0,0.0,0.0,-0.0144502548500895,60.0,17.38606071472168,0.0,-8.49346903919468e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,301.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,0.000104751685285,301.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,0.0001103085669456,301.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,8.147353219101205e-05,301.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,0.0001103085669456,301.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,0.0005232563707977,286.1368103027344,294.1499938964844,299.5038757324219,295.050537109375,300.4686279296875,299.52716064453125,286.6288452148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001116125145927,4.348849415691802e-06,0.0011117763351649,-0.0499353557825088,0.0,0.0,0.0,-0.0144502548500895,60.0,17.38606071472168,0.0,-8.49346903919468e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,301.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,0.0001047204495989,301.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0001102756723412,301.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,8.14492377685383e-05,301.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,0.0001102756723412,301.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,0.0005231003160588,286.13702392578125,294.1499938964844,299.4936828613281,295.0458679199219,300.4590148925781,299.5169982910156,286.6356506347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011157921981066,4.340142368164379e-06,0.0011114521184936,-0.0498337298631668,0.0,0.0,0.0,-0.014430958777666,60.0,17.35577392578125,0.0,-8.488403580031446e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,301.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.000104689541331,301.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,0.0001102431342587,301.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10986328125,0.0,0.0,8.142519800458103e-05,301.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,0.0001102431342587,301.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995788574219,0.0,0.0,0.0005229459493421,286.13726806640625,294.1499938964844,299.4835510253906,295.041259765625,300.4493713378906,299.5068664550781,286.6424255371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011154628591611,4.331527179601835e-06,0.0011111312778666,-0.0497331693768501,0.0,0.0,0.0,-0.014411867596209,60.0,17.3258113861084,0.0,-8.483392832658866e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,301.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,0.0001046284378389,301.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,0.0001101787856896,301.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,8.137767144944519e-05,301.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,0.0001101787856896,301.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005249023437,0.0,0.0,0.0005226407083682,286.1378173828125,294.1499938964844,299.4632873535156,295.0321960449219,300.4301147460937,299.4866638183594,286.6559143066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011148115154355,4.314492798584979e-06,0.0011104970471933,-0.04953433573246,0.0,0.0,0.0,-0.0143741173669695,60.0,17.26654815673828,0.0,-8.473489998550576e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,301.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,0.0001046284378389,301.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,0.0001101787856896,301.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,8.137767144944519e-05,301.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,0.0001101787856896,301.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005249023437,0.0,0.0,0.0005226407083682,286.1378173828125,294.1499938964844,299.4632873535156,295.0321960449219,300.4301147460937,299.4866638183594,286.6559143066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011148115154355,4.314492798584979e-06,0.0011104970471933,-0.04953433573246,0.0,0.0,0.0,-0.0143741173669695,60.0,17.26654815673828,0.0,-8.473489998550576e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,301.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,0.0001045684693963,301.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,0.0001101156303775,301.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,8.133103256113827e-05,301.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,0.0001101156303775,301.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015319824219,0.0,0.0,0.0005223411717452,286.1385498046875,294.1499938964844,299.44317626953125,295.0234069824219,300.4108581542969,299.4665222167969,286.6693725585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011141723953187,4.297775831219042e-06,0.0011098746908828,-0.0493392087519168,0.0,0.0,0.0,-0.0143370721489191,60.0,17.208351135253906,0.0,-8.463777589895471e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,301.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,0.0001045684693963,301.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,0.0001101156303775,301.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,8.133103256113827e-05,301.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,0.0001101156303775,301.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015319824219,0.0,0.0,0.0005223411717452,286.1385498046875,294.1499938964844,299.44317626953125,295.0234069824219,300.4108581542969,299.4665222167969,286.6693725585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011141723953187,4.297775831219042e-06,0.0011098746908828,-0.0493392087519168,0.0,0.0,0.0,-0.0143370721489191,60.0,17.208351135253906,0.0,-8.463777589895471e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,301.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,0.0001045093304128,301.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.110107421875,0.0,0.0,0.0001100533554563,301.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125183105469,0.0,0.0,8.12850339571014e-05,301.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0001100533554563,301.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,0.0005220457096584,286.1394348144531,294.1499938964844,299.4231262207031,295.0149230957031,300.3915710449219,299.44647216796875,286.6827392578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011135421227663,4.281289875507355e-06,0.0011092608328908,-0.0491467602550983,0.0,0.0,0.0,-0.0143005372956395,60.0,17.15131378173828,0.0,-8.454204447616578e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,301.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,0.0001045093304128,301.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.110107421875,0.0,0.0,0.0001100533554563,301.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125183105469,0.0,0.0,8.12850339571014e-05,301.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0001100533554563,301.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,0.0005220457096584,286.1394348144531,294.1499938964844,299.4231262207031,295.0149230957031,300.3915710449219,299.44647216796875,286.6827392578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011135421227663,4.281289875507355e-06,0.0011092608328908,-0.0491467602550983,0.0,0.0,0.0,-0.0143005372956395,60.0,17.15131378173828,0.0,-8.454204447616578e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,301.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094055175781,0.0,0.0,0.0001044509190251,301.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0001099918517866,301.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,8.123960287775844e-05,301.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,0.0001099918517866,301.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,0.0005217539728619,286.14044189453125,294.1499938964844,299.4032287597656,295.0068054199219,300.3722839355469,299.4265441894531,286.696044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011129196500405,4.265008101356216e-06,0.0011086546583101,-0.0489566996693611,0.0,0.0,0.0,-0.0142644559964537,60.0,17.095502853393555,0.0,-8.444755650316439e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,301.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094055175781,0.0,0.0,0.0001044509190251,301.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.0001099918517866,301.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,8.123960287775844e-05,301.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,0.0001099918517866,301.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,0.0005217539728619,286.14044189453125,294.1499938964844,299.4032287597656,295.0068054199219,300.3722839355469,299.4265441894531,286.696044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011129196500405,4.265008101356216e-06,0.0011086546583101,-0.0489566996693611,0.0,0.0,0.0,-0.0142644559964537,60.0,17.095502853393555,0.0,-8.444755650316439e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,301.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.0001044220625772,301.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,0.0001099614601116,301.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142272949219,0.0,0.0,8.12171638244763e-05,301.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072692871094,0.0,0.0,0.0001099614601116,301.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,0.0005216098506934,286.1410522460937,294.1499938964844,299.3933410644531,295.0028686523437,300.3626708984375,299.4166564941406,286.7026672363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011126121971756,4.256964075466385e-06,0.0011083552381023,-0.0488627925515174,0.0,0.0,0.0,-0.014246629551053,60.0,17.068235397338867,0.0,-8.440088805627965e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,301.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,0.0001043933443725,301.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11248779296875,0.0,0.0,0.0001099312212318,301.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,8.119482663460076e-05,301.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0001099312212318,301.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,0.0005214663688093,286.1416931152344,294.1499938964844,299.3834533691406,294.99908447265625,300.35302734375,299.4067687988281,286.7092590332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011123061412945,4.248957793606678e-06,0.0011080572148784,-0.0487693324685096,0.0,0.0,0.0,-0.0142288878560066,60.0,17.041288375854492,0.0,-8.435445408849773e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,301.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.112060546875,0.0,0.0,0.000104336264485,301.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,0.00010987110727,301.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,8.115042874123901e-05,301.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.00010987110727,301.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,0.0005211812094785,286.1430053710937,294.1499938964844,299.3638610839844,294.9918212890625,300.333740234375,299.3871154785156,286.7224426269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011116977548226,4.23304572905181e-06,0.0011074647773057,-0.0485835708677768,0.0,0.0,0.0,-0.0141936251893639,60.0,16.9880428314209,0.0,-8.426221143054138e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,301.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.112060546875,0.0,0.0,0.000104336264485,301.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,0.00010987110727,301.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,8.115042874123901e-05,301.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.00010987110727,301.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.106689453125,0.0,0.0,0.0005211812094785,286.1430053710937,294.1499938964844,299.3638610839844,294.9918212890625,300.333740234375,299.3871154785156,286.7224426269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011116977548226,4.23304572905181e-06,0.0011074647773057,-0.0485835708677768,0.0,0.0,0.0,-0.0141936251893639,60.0,16.9880428314209,0.0,-8.426221143054138e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,301.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,0.0001042801377479,301.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,0.0001098120046663,301.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,8.110677299555391e-05,301.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,0.0001098120046663,301.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,0.0005209008813835,286.1445007324219,294.1499938964844,299.3443908691406,294.98504638671875,300.3144836425781,299.3675842285156,286.73553466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011110996128991,4.217400146444561e-06,0.0011068822350353,-0.0484009161591529,0.0,0.0,0.0,-0.0141589529812335,60.0,16.936237335205078,0.0,-8.417156038831308e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,301.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,0.0001042801377479,301.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,0.0001098120046663,301.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,8.110677299555391e-05,301.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,0.0001098120046663,301.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,0.0005209008813835,286.1445007324219,294.1499938964844,299.3443908691406,294.98504638671875,300.3144836425781,299.3675842285156,286.73553466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011110996128991,4.217400146444561e-06,0.0011068822350353,-0.0484009161591529,0.0,0.0,0.0,-0.0141589529812335,60.0,16.936237335205078,0.0,-8.417156038831308e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,301.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0001042250587488,301.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168518066406,0.0,0.0,0.0001097540080081,301.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,8.10639321571216e-05,301.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11248779296875,0.0,0.0,0.0001097540080081,301.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,0.0005206257337704,286.1461486816406,294.1499938964844,299.3251037597656,294.97882080078125,300.29522705078125,299.3482360839844,286.74859619140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011105126468464,4.202046966383932e-06,0.0011063106358051,-0.0482216775417327,0.0,0.0,0.0,-0.0141249299049377,60.0,16.88602066040039,0.0,-8.408265728121479e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,301.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0001042250587488,301.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168518066406,0.0,0.0,0.0001097540080081,301.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,8.10639321571216e-05,301.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11248779296875,0.0,0.0,0.0001097540080081,301.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,0.0005206257337704,286.1461486816406,294.1499938964844,299.3251037597656,294.97882080078125,300.29522705078125,299.3482360839844,286.74859619140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011105126468464,4.202046966383932e-06,0.0011063106358051,-0.0482216775417327,0.0,0.0,0.0,-0.0141249299049377,60.0,16.88602066040039,0.0,-8.408265728121479e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,301.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168212890625,0.0,0.0,0.0001041712530422,301.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,0.0001096973501262,301.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207275390625,0.0,0.0,8.102208812488243e-05,301.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,0.0001096973501262,301.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,0.0005203569889999,286.1479187011719,294.1499938964844,299.3060302734375,294.97320556640625,300.2760009765625,299.3290405273437,286.7615661621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011099393013864,4.187048489256995e-06,0.0011057521915063,-0.0480465702712535,0.0,0.0,0.0,-0.0140916919335722,60.0,16.837495803833008,0.0,-8.399584316975962e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,301.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168212890625,0.0,0.0,0.0001041712530422,301.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,0.0001096973501262,301.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207275390625,0.0,0.0,8.102208812488243e-05,301.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,0.0001096973501262,301.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,0.0005203569889999,286.1479187011719,294.1499938964844,299.3060302734375,294.97320556640625,300.2760009765625,299.3290405273437,286.7615661621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011099393013864,4.187048489256995e-06,0.0011057521915063,-0.0480465702712535,0.0,0.0,0.0,-0.0140916919335722,60.0,16.837495803833008,0.0,-8.399584316975962e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,301.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177062988281,0.0,0.0,0.0001041450959746,301.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,0.0001096698033506,301.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12158203125,0.0,0.0,8.100174454739317e-05,301.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,0.0001096698033506,301.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,0.0005202263128012,286.1488952636719,294.1499938964844,299.2965393066406,294.9706115722656,300.2663879394531,299.3195495605469,286.7680358886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011096607195213,4.17975661548553e-06,0.0011054809438064,-0.0479614362120628,0.0,0.0,0.0,-0.0140755334869027,60.0,16.81412124633789,0.0,-8.395365824753753e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
