time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963760,301.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,0.000104119273601,301.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,0.0001096426058211,301.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,8.098165562842041e-05,301.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,0.0001096426058211,301.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,0.0005200973246246,286.14990234375,294.1499938964844,299.2871398925781,294.9682006835937,300.2568054199219,299.3100891113281,286.77447509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011093856301158,4.172557055426296e-06,0.0011052130721509,-0.0478773787617683,0.0,0.0,0.0,-0.0140595789998769,60.0,16.791141510009766,0.0,-8.391201333779463e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,301.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,0.0001040685383486,301.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,0.0001095891857403,301.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242980957031,0.0,0.0,8.09421981102787e-05,301.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,0.0001095891857403,301.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,0.000519843888469,286.1519470214844,294.1499938964844,299.2684631347656,294.9638977050781,300.23760986328125,299.291259765625,286.787353515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011088447645306,4.158415322308429e-06,0.001104686409235,-0.0477122664451599,0.0,0.0,0.0,-0.0140282390639185,60.0,16.74604606628418,0.0,-8.383024407976336e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,301.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,0.0001040685383486,301.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,0.0001095891857403,301.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242980957031,0.0,0.0,8.09421981102787e-05,301.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,0.0001095891857403,301.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,0.000519843888469,286.1519470214844,294.1499938964844,299.2684631347656,294.9638977050781,300.23760986328125,299.291259765625,286.787353515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011088447645306,4.158415322308429e-06,0.001104686409235,-0.0477122664451599,0.0,0.0,0.0,-0.0140282390639185,60.0,16.74604606628418,0.0,-8.383024407976336e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,301.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,0.0001040275892592,301.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241149902344,0.0,0.0,0.0001095460611395,301.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1262512207031,0.0,0.0,8.09103439678438e-05,301.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,0.0001095460611395,301.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,0.0005196393467485,286.1541442871094,294.1499938964844,299.25,294.9603271484375,300.21844482421875,299.27264404296875,286.8001708984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011084083234891,4.146998890064424e-06,0.0011042612604796,-0.0475789681077003,0.0,0.0,0.0,-0.0140029396861791,60.0,16.703723907470703,0.0,-8.376426308132069e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,301.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,0.0001040275892592,301.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241149902344,0.0,0.0,0.0001095460611395,301.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1262512207031,0.0,0.0,8.09103439678438e-05,301.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,0.0001095460611395,301.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,0.0005196393467485,286.1541442871094,294.1499938964844,299.25,294.9603271484375,300.21844482421875,299.27264404296875,286.8001708984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011084083234891,4.146998890064424e-06,0.0011042612604796,-0.0475789681077003,0.0,0.0,0.0,-0.0140029396861791,60.0,16.703723907470703,0.0,-8.376426308132069e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,301.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,0.0001040185379679,301.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,0.000109536529635,301.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,8.090330811683089e-05,301.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,0.000109536529635,301.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,0.000519594119396,286.1564636230469,294.1499938964844,299.2317810058594,294.9573059082031,300.19927978515625,299.254150390625,286.8129577636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011083112331107,4.1444732232776005e-06,0.0011041667312383,-0.047549482434988,0.0,0.0,0.0,-0.0139973396435379,60.0,16.665742874145508,0.0,-8.374966853352819e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,301.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,0.0001040185379679,301.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,0.000109536529635,301.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,8.090330811683089e-05,301.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,0.000109536529635,301.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,0.000519594119396,286.1564636230469,294.1499938964844,299.2317810058594,294.9573059082031,300.19927978515625,299.254150390625,286.8129577636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011083112331107,4.1444732232776005e-06,0.0011041667312383,-0.047549482434988,0.0,0.0,0.0,-0.0139973396435379,60.0,16.665742874145508,0.0,-8.374966853352819e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,301.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.126708984375,0.0,0.0,0.0001040682545863,301.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,0.0001095888801501,301.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,8.094197255559266e-05,301.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.124267578125,0.0,0.0,0.0001095888801501,301.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,0.0005198424914851,286.1589050292969,294.1499938964844,299.2137756347656,294.9546813964844,300.1801147460937,299.2358703613281,286.82568359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011088411556556,4.158326191827655e-06,0.0011046829167753,-0.0477112233638763,0.0,0.0,0.0,-0.0140280406922101,60.0,16.63569450378418,0.0,-8.382972538356628e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,301.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.126708984375,0.0,0.0,0.0001040682545863,301.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,0.0001095888801501,301.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,8.094197255559266e-05,301.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.124267578125,0.0,0.0,0.0001095888801501,301.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,0.0005198424914851,286.1589050292969,294.1499938964844,299.2137756347656,294.9546813964844,300.1801147460937,299.2358703613281,286.82568359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011088411556556,4.158326191827655e-06,0.0011046829167753,-0.0477112233638763,0.0,0.0,0.0,-0.0140280406922101,60.0,16.63569450378418,0.0,-8.382972538356628e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,301.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278076171875,0.0,0.0,0.0001040920469677,301.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0001096139312721,301.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,8.096047531580552e-05,301.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,0.0001096139312721,301.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,0.0005199612933211,286.16015625,294.1499938964844,299.204833984375,294.9534912109375,300.1705627441406,299.22674560546875,286.83203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011090950574725,4.164955043961527e-06,0.0011049300665035,-0.0477886199951171,0.0,0.0,0.0,-0.0140427332371473,60.0,16.62102699279785,0.0,-8.386805205873318e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,301.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,0.0001041650757542,301.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305236816406,0.0,0.0,0.0001096908454201,301.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,8.101727871689945e-05,301.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,0.0001096908454201,301.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,0.0005203261389397,286.1614990234375,294.1499938964844,299.1959533691406,294.952392578125,300.1609802246094,299.2177429199219,286.8383483886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011098724789917,4.1853072616504505e-06,0.0011056872317567,-0.0480262413620948,0.0,0.0,0.0,-0.014087832532823,60.0,16.612802505493164,0.0,-8.398576767376653e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,301.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0001043182492139,301.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,0.0001098521388485,301.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,8.11364152468741e-05,301.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,0.0001098521388485,301.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,0.0005210912204347,286.16424560546875,294.1499938964844,299.1783447265625,294.9504089355469,300.141845703125,299.1997375488281,286.8509826660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011115041561424,4.227992576488759e-06,0.0011072761844843,-0.0485245771706104,0.0,0.0,0.0,-0.014182424172759,60.0,16.59803009033203,0.0,-8.423292996440068e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,301.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0001043182492139,301.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,0.0001098521388485,301.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,8.11364152468741e-05,301.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,0.0001098521388485,301.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,0.0005210912204347,286.16424560546875,294.1499938964844,299.1783447265625,294.9504089355469,300.141845703125,299.1997375488281,286.8509826660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011115041561424,4.227992576488759e-06,0.0011072761844843,-0.0485245771706104,0.0,0.0,0.0,-0.014182424172759,60.0,16.59803009033203,0.0,-8.423292996440068e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,301.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,0.0001045138633344,301.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,0.0001100581284845,301.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,8.128855552058667e-05,301.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0001100581284845,301.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,0.0005220683524385,286.1671447753906,294.1499938964844,299.1609191894531,294.9487609863281,300.1227111816406,299.181884765625,286.8635559082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011135884560644,4.282506324670976e-06,0.0011093058856204,-0.0491609647870063,0.0,0.0,0.0,-0.0143032325431704,60.0,16.590513229370117,0.0,-8.454910727095921e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,301.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,0.0001045138633344,301.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,0.0001100581284845,301.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,8.128855552058667e-05,301.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0001100581284845,301.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,0.0005220683524385,286.1671447753906,294.1499938964844,299.1609191894531,294.9487609863281,300.1227111816406,299.181884765625,286.8635559082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011135884560644,4.282506324670976e-06,0.0011093058856204,-0.0491609647870063,0.0,0.0,0.0,-0.0143032325431704,60.0,16.590513229370117,0.0,-8.454910727095921e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,301.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1364440917969,0.0,0.0,0.0001047475816449,301.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.0001103042523027,301.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,8.147034532157704e-05,301.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,0.0001103042523027,301.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,0.0005232358817011,286.170166015625,294.1499938964844,299.1436462402344,294.9473571777344,300.1035461425781,299.1641540527344,286.8760986328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011160782305523,4.347641606727848e-06,0.0011117305839434,-0.0499212592840194,0.0,0.0,0.0,-0.0144475745037198,60.0,16.589216232299805,0.0,-8.492766312429013e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,301.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1364440917969,0.0,0.0,0.0001047475816449,301.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.0001103042523027,301.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,8.147034532157704e-05,301.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,0.0001103042523027,301.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,0.0005232358817011,286.170166015625,294.1499938964844,299.1436462402344,294.9473571777344,300.1035461425781,299.1641540527344,286.8760986328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011160782305523,4.347641606727848e-06,0.0011117305839434,-0.0499212592840194,0.0,0.0,0.0,-0.0144475745037198,60.0,16.589216232299805,0.0,-8.492766312429013e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,301.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,0.000105013466964,301.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,0.0001105842384276,301.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,8.167714258888736e-05,301.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001105842384276,301.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,0.0005245640059001,286.1733093261719,294.1499938964844,299.1265563964844,294.9462585449219,300.0843811035156,299.14654541015625,286.8885803222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011189106153324,4.421739959070692e-06,0.0011144889285787,-0.0507860779762268,0.0,0.0,0.0,-0.0146117806434631,60.0,16.593215942382812,0.0,-8.535933915254645e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,301.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,0.000105013466964,301.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,0.0001105842384276,301.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,8.167714258888736e-05,301.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001105842384276,301.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,0.0005245640059001,286.1733093261719,294.1499938964844,299.1265563964844,294.9462585449219,300.0843811035156,299.14654541015625,286.8885803222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011189106153324,4.421739959070692e-06,0.0011144889285787,-0.0507860779762268,0.0,0.0,0.0,-0.0146117806434631,60.0,16.593215942382812,0.0,-8.535933915254645e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,301.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,0.0001051527215167,301.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,0.0001107308853534,301.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,8.17854524939321e-05,301.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,0.0001107308853534,301.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,0.0005252596456557,286.17486572265625,294.1499938964844,299.1180419921875,294.94580078125,300.0747985839844,299.1377258300781,286.89483642578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011203958420082,4.460549916984746e-06,0.0011159352725371,-0.0512389913201332,0.0,0.0,0.0,-0.0146977929398417,60.0,16.595918655395508,0.0,-8.55858743875615e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,301.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,0.0001053143205353,301.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,0.00011090105545,301.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,8.19111373857595e-05,301.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.00011090105545,301.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,0.0005260668694972,286.1766357421875,294.1499938964844,299.1095886230469,294.9454040527344,300.0652160644531,299.12908935546875,286.90106201171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011221163440495,4.505585366132436e-06,0.0011176107218489,-0.0517645217478275,0.0,0.0,0.0,-0.0147975888103246,60.0,16.603729248046875,0.0,-8.584911626030589e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,301.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,0.0001056220789905,301.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462707519531,0.0,0.0,0.0001112251338781,301.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,8.215050911530852e-05,301.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,0.0001112251338781,301.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14044189453125,0.0,0.0,0.0005276041920296,286.1800231933594,294.1499938964844,299.0927734375,294.9447631835937,300.0460205078125,299.1116943359375,286.9134826660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011253947159275,4.591355263983132e-06,0.00112080341205,-0.0527652688324451,0.0,0.0,0.0,-0.014987657777965,60.0,16.616479873657227,0.0,-8.6351583661326e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,301.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,0.0001056220789905,301.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462707519531,0.0,0.0,0.0001112251338781,301.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,8.215050911530852e-05,301.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,0.0001112251338781,301.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14044189453125,0.0,0.0,0.0005276041920296,286.1800231933594,294.1499938964844,299.0927734375,294.9447631835937,300.0460205078125,299.1116943359375,286.9134826660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011253947159275,4.591355263983132e-06,0.00112080341205,-0.0527652688324451,0.0,0.0,0.0,-0.014987657777965,60.0,16.616479873657227,0.0,-8.6351583661326e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,301.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,0.000105960505607,301.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,0.0001115815102821,301.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,8.241372415795922e-05,301.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,0.0001115815102821,301.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,0.0005292946589179,286.1836242675781,294.1499938964844,299.0760498046875,294.9443664550781,300.0268249511719,299.09454345703125,286.9258728027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011290009133517,4.685672138293739e-06,0.0011243153130635,-0.0538655631244182,0.0,0.0,0.0,-0.0151966726407408,60.0,16.634645462036133,0.0,-8.690581410064625e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,301.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,0.000105960505607,301.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,0.0001115815102821,301.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,8.241372415795922e-05,301.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,0.0001115815102821,301.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,0.0005292946589179,286.1836242675781,294.1499938964844,299.0760498046875,294.9443664550781,300.0268249511719,299.09454345703125,286.9258728027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011290009133517,4.685672138293739e-06,0.0011243153130635,-0.0538655631244182,0.0,0.0,0.0,-0.0151966726407408,60.0,16.634645462036133,0.0,-8.690581410064625e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,301.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,0.0001062896699295,301.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,0.0001119281441788,301.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,8.26697432785295e-05,301.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,0.0001119281441788,301.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,0.0005309389089234,286.1872253417969,294.1499938964844,299.0594787597656,294.9441223144531,300.00762939453125,299.07733154296875,286.9382629394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011325069935992,4.777409230882768e-06,0.0011277295416221,-0.0549355782568454,0.0,0.0,0.0,-0.015399963594973,60.0,16.652469635009766,0.0,-8.744657975512382e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,301.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,0.0001062896699295,301.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,0.0001119281441788,301.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,8.26697432785295e-05,301.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,0.0001119281441788,301.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,0.0005309389089234,286.1872253417969,294.1499938964844,299.0594787597656,294.9441223144531,300.00762939453125,299.07733154296875,286.9382629394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011325069935992,4.777409230882768e-06,0.0011277295416221,-0.0549355782568454,0.0,0.0,0.0,-0.015399963594973,60.0,16.652469635009766,0.0,-8.744657975512382e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,301.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,0.0001066426993929,301.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,0.0001122998946812,301.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,8.294432336697355e-05,301.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,0.0001122998946812,301.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0005327023682184,286.19097900390625,294.1499938964844,299.04296875,294.9440612792969,299.9884338378906,299.06036376953125,286.9506225585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011362720979377,4.875797458225861e-06,0.0011313962750136,-0.0560829602181911,0.0,0.0,0.0,-0.0156180169433355,60.0,16.673433303833008,0.0,-8.802840767430099e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,301.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,0.0001066426993929,301.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,0.0001122998946812,301.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,8.294432336697355e-05,301.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,0.0001122998946812,301.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0005327023682184,286.19097900390625,294.1499938964844,299.04296875,294.9440612792969,299.9884338378906,299.06036376953125,286.9506225585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011362720979377,4.875797458225861e-06,0.0011313962750136,-0.0560829602181911,0.0,0.0,0.0,-0.0156180169433355,60.0,16.673433303833008,0.0,-8.802840767430099e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,301.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,0.0001068096025846,301.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,0.0001124756527133,301.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588439941406,0.0,0.0,8.30741337267682e-05,301.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.153564453125,0.0,0.0,0.0001124756527133,301.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,0.0005335360765457,286.1929016113281,294.1499938964844,299.0347595214844,294.944091796875,299.9788513183594,299.0518798828125,286.956787109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011380488285794,4.922312200505985e-06,0.0011331264395266,-0.0566253326833248,0.0,0.0,0.0,-0.0157210901379585,60.0,16.6843204498291,0.0,-8.830415509919477e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,301.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,0.0001069816717063,301.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,0.0001126568531617,301.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,8.320796769112349e-05,301.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,0.0001126568531617,301.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532287597656,0.0,0.0,0.0005343956290744,286.1949157714844,294.1499938964844,299.0265808105469,294.94415283203125,299.96923828125,299.04351806640625,286.96295166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011398806236684,4.97026894663577e-06,0.0011349103879183,-0.0571844689548015,0.0,0.0,0.0,-0.0158273577690124,60.0,16.696001052856445,0.0,-8.858889799512326e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,301.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,0.0001073218154488,301.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,0.0001130150340031,301.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,8.34725215099752e-05,301.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,0.0001130150340031,301.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,0.0005360946524888,286.1990966796875,294.1499938964844,299.0102233886719,294.94439697265625,299.95001220703125,299.0268249511719,286.9752197265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011435050982981,5.06506466990686e-06,0.0011384399840608,-0.0582895539700984,0.0,0.0,0.0,-0.0160374343395233,60.0,16.719728469848633,0.0,-8.915309734902621e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,301.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,0.0001073218154488,301.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,0.0001130150340031,301.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,8.34725215099752e-05,301.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,0.0001130150340031,301.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,0.0005360946524888,286.1990966796875,294.1499938964844,299.0102233886719,294.94439697265625,299.95001220703125,299.0268249511719,286.9752197265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011435050982981,5.06506466990686e-06,0.0011384399840608,-0.0582895539700984,0.0,0.0,0.0,-0.0160374343395233,60.0,16.719728469848633,0.0,-8.915309734902621e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,301.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,0.000107662694063,301.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,0.000113374000648,301.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,8.373765012947842e-05,301.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,0.000113374000648,301.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,0.0005377974594011,286.20330810546875,294.1499938964844,298.9939880371094,294.9447326660156,299.9308166503906,299.0101318359375,286.9875183105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011471373727545,5.160069122212008e-06,0.0011419772636145,-0.059396855533123,0.0,0.0,0.0,-0.016247970983386,60.0,16.743488311767578,0.0,-8.97203236149835e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,301.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,0.000107662694063,301.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,0.000113374000648,301.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,8.373765012947842e-05,301.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,0.000113374000648,301.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,0.0005377974594011,286.20330810546875,294.1499938964844,298.9939880371094,294.9447326660156,299.9308166503906,299.0101318359375,286.9875183105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011471373727545,5.160069122212008e-06,0.0011419772636145,-0.059396855533123,0.0,0.0,0.0,-0.016247970983386,60.0,16.743488311767578,0.0,-8.97203236149835e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,301.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,0.0001079805588233,301.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,0.0001137087238021,301.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,8.398487989325076e-05,301.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,0.0001137087238021,301.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,0.0005393852479755,286.2078857421875,294.1499938964844,298.9777526855469,294.9451599121094,299.91162109375,298.9936218261719,286.999755859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011505240108817,5.248657089396147e-06,0.0011452753096818,-0.0604291819036006,0.0,0.0,0.0,-0.0164442881941795,60.0,16.765972137451172,0.0,-9.025086455949349e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,301.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,0.0001079805588233,301.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,0.0001137087238021,301.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,8.398487989325076e-05,301.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,0.0001137087238021,301.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,0.0005393852479755,286.2078857421875,294.1499938964844,298.9777526855469,294.9451599121094,299.91162109375,298.9936218261719,286.999755859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011505240108817,5.248657089396147e-06,0.0011452753096818,-0.0604291819036006,0.0,0.0,0.0,-0.0164442881941795,60.0,16.765972137451172,0.0,-9.025086455949349e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,301.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,0.0001083115857909,301.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,0.0001140573149314,301.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,8.424233965342864e-05,301.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,0.0001140573149314,301.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679992675781,0.0,0.0,0.0005410388112068,286.2123718261719,294.1499938964844,298.96160888671875,294.9456787109375,299.8924560546875,298.9770812988281,287.0119934082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011540555860847,5.340916686691344e-06,0.0011487146839499,-0.0615040846168994,0.0,0.0,0.0,-0.0166487637907266,60.0,16.78946876525879,0.0,-9.080504526082225e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,301.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,0.0001083115857909,301.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,0.0001140573149314,301.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,8.424233965342864e-05,301.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,0.0001140573149314,301.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679992675781,0.0,0.0,0.0005410388112068,286.2123718261719,294.1499938964844,298.96160888671875,294.9456787109375,299.8924560546875,298.9770812988281,287.0119934082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011540555860847,5.340916686691344e-06,0.0011487146839499,-0.0615040846168994,0.0,0.0,0.0,-0.0166487637907266,60.0,16.78946876525879,0.0,-9.080504526082225e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
