time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17966100,301.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,0.0001084764589904,301.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,0.000114230933832,301.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,8.437057840637863e-05,301.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,0.000114230933832,301.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698913574219,0.0,0.0,0.000541862391401,286.2146301269531,294.1499938964844,298.9535217285156,294.9459533691406,299.8828430175781,298.9687805175781,287.01812744140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011558078695088,5.386867542256368e-06,0.0011504209833219,-0.062039379030466,0.0,0.0,0.0,-0.0167505722492933,60.0,16.80108642578125,0.0,-9.10817021804178e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,301.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0001086217962438,301.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,0.0001143839763244,301.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786804199219,0.0,0.0,8.448361768387258e-05,301.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,0.0001143839763244,301.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,0.0005425883573479,286.21697998046875,294.1499938964844,298.9454650878906,294.9462585449219,299.8732604980469,298.9606018066406,287.02423095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011573556112125,5.427371888799826e-06,0.0011519282124936,-0.0625111833214759,0.0,0.0,0.0,-0.0168403293937444,60.0,16.81096839904785,0.0,-9.132590861327117e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,301.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,0.0001089146680897,301.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809387207031,0.0,0.0,0.0001146923896158,301.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,8.471141336485744e-05,301.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777648925781,0.0,0.0,0.0001146923896158,301.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,0.0005440513486973,286.2217102050781,294.1499938964844,298.9293518066406,294.94683837890625,299.8540954589844,298.94415283203125,287.0364685058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011604799656197,5.508998583536595e-06,0.0011549709597602,-0.0634618625044822,0.0,0.0,0.0,-0.0170212388038635,60.0,16.83066749572754,0.0,-9.18190394827434e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,301.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,0.0001089146680897,301.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809387207031,0.0,0.0,0.0001146923896158,301.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,8.471141336485744e-05,301.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777648925781,0.0,0.0,0.0001146923896158,301.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758728027344,0.0,0.0,0.0005440513486973,286.2217102050781,294.1499938964844,298.9293518066406,294.94683837890625,299.8540954589844,298.94415283203125,287.0364685058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011604799656197,5.508998583536595e-06,0.0011549709597602,-0.0634618625044822,0.0,0.0,0.0,-0.0170212388038635,60.0,16.83066749572754,0.0,-9.18190394827434e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,301.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,0.0001091841622837,301.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,0.0001149761810665,301.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,8.492101187584922e-05,301.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18182373046875,0.0,0.0,0.0001149761810665,301.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,0.0005453975172713,286.2265625,294.1499938964844,298.9132385253906,294.9474792480469,299.8349609375,298.9277648925781,287.0486755371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011633512331172,5.584106929745758e-06,0.0011577671393752,-0.0643364712595939,0.0,0.0,0.0,-0.0171876829117536,60.0,16.847864151000977,0.0,-9.22739644693138e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,301.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,0.0001091841622837,301.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,0.0001149761810665,301.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,8.492101187584922e-05,301.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18182373046875,0.0,0.0,0.0001149761810665,301.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,0.0005453975172713,286.2265625,294.1499938964844,298.9132385253906,294.9474792480469,299.8349609375,298.9277648925781,287.0486755371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011633512331172,5.584106929745758e-06,0.0011577671393752,-0.0643364712595939,0.0,0.0,0.0,-0.0171876829117536,60.0,16.847864151000977,0.0,-9.22739644693138e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,301.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,0.0001094265098799,301.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,0.0001152313852799,301.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,8.510951010975987e-05,301.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,0.0001152313852799,301.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,0.0005466080619953,286.2315673828125,294.1499938964844,298.8971252441406,294.9480895996094,299.8158264160156,298.91143798828125,287.0608825683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011659341398626,5.6516505537729245e-06,0.0011602825252339,-0.0651228725910186,0.0,0.0,0.0,-0.0173373688012361,60.0,16.86181640625,0.0,-9.268402578754833e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,301.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,0.0001094265098799,301.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,0.0001152313852799,301.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,8.510951010975987e-05,301.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,0.0001152313852799,301.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,0.0005466080619953,286.2315673828125,294.1499938964844,298.8971252441406,294.9480895996094,299.8158264160156,298.91143798828125,287.0608825683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011659341398626,5.6516505537729245e-06,0.0011602825252339,-0.0651228725910186,0.0,0.0,0.0,-0.0173373688012361,60.0,16.86181640625,0.0,-9.268402578754833e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,301.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,0.0001096416017389,301.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,0.0001154578858404,301.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,8.527679892722517e-05,301.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,0.0001154578858404,301.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,0.0005476825172081,286.2367248535156,294.1499938964844,298.8809814453125,294.9486999511719,299.7967529296875,298.8951110839844,287.07305908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011682271724566,5.711596713808831e-06,0.0011625156039372,-0.0658207163214683,0.0,0.0,0.0,-0.0174702201038599,60.0,16.87226104736328,0.0,-9.30487260575319e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,301.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,0.0001096416017389,301.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,0.0001154578858404,301.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,8.527679892722517e-05,301.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,0.0001154578858404,301.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,0.0005476825172081,286.2367248535156,294.1499938964844,298.8809814453125,294.9486999511719,299.7967529296875,298.8951110839844,287.07305908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011682271724566,5.711596713808831e-06,0.0011625156039372,-0.0658207163214683,0.0,0.0,0.0,-0.0174702201038599,60.0,16.87226104736328,0.0,-9.30487260575319e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,301.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,0.0001097625281545,301.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,0.0001155852296506,301.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,8.537085523130372e-05,301.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,0.0001155852296506,301.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1906433105469,0.0,0.0,0.0005482865381054,286.2392883300781,294.1499938964844,298.8728942871094,294.948974609375,299.7872009277344,298.8869323730469,287.07916259765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011695176362991,5.745300768467132e-06,0.0011637724237516,-0.0662130266427993,0.0,0.0,0.0,-0.0175449196249246,60.0,16.878870010375977,0.0,-9.325408711902129e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,301.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,0.00010985393601,301.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,0.0001156814832938,301.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,8.544194861315191e-05,301.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,0.0001156814832938,301.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,0.0005487431772053,286.24188232421875,294.1499938964844,298.8648376464844,294.9492492675781,299.7776794433594,298.8787841796875,287.08526611328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011704833013936,5.770774350821739e-06,0.0011647125938907,-0.0665095224976539,0.0,0.0,0.0,-0.0176013298332691,60.0,16.883346557617188,0.0,-9.340946149904997e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,301.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,0.0001100122317438,301.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,0.0001158481827587,301.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,8.556507236789912e-05,301.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,0.0001158481827587,301.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,0.0005495338700711,286.24713134765625,294.1499938964844,298.8486328125,294.94976806640625,299.75860595703125,298.86248779296875,287.0974426269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011721719056367,5.814892574562691e-06,0.0011663569603115,-0.0670229792594909,0.0,0.0,0.0,-0.017699109390378,60.0,16.887935638427734,0.0,-9.367884246103132e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,301.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,0.0001100122317438,301.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,0.0001158481827587,301.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,8.556507236789912e-05,301.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,0.0001158481827587,301.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,0.0005495338700711,286.24713134765625,294.1499938964844,298.8486328125,294.94976806640625,299.75860595703125,298.86248779296875,287.0974426269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011721719056367,5.814892574562691e-06,0.0011663569603115,-0.0670229792594909,0.0,0.0,0.0,-0.017699109390378,60.0,16.887935638427734,0.0,-9.367884246103132e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,301.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20526123046875,0.0,0.0,0.0001101241650758,301.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064208984375,0.0,0.0,0.0001159660459961,301.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,8.565212920075282e-05,301.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,0.0001159660459961,301.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,0.0005500930128619,286.2525329589844,294.1499938964844,298.8323974609375,294.9501953125,299.7395935058594,298.8461608886719,287.109619140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001173363532871,5.846086423844099e-06,0.0011675173882395,-0.0673859938979148,0.0,0.0,0.0,-0.0177682321518659,60.0,16.886089324951172,0.0,-9.38695379204546e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,301.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20526123046875,0.0,0.0,0.0001101241650758,301.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064208984375,0.0,0.0,0.0001159660459961,301.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,8.565212920075282e-05,301.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,0.0001159660459961,301.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,0.0005500930128619,286.2525329589844,294.1499938964844,298.8323974609375,294.9501953125,299.7395935058594,298.8461608886719,287.109619140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001173363532871,5.846086423844099e-06,0.0011675173882395,-0.0673859938979148,0.0,0.0,0.0,-0.0177682321518659,60.0,16.886089324951172,0.0,-9.38695379204546e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,301.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,0.0001101720044971,301.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,0.0001160164247266,301.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124938964844,0.0,0.0,8.568933844799176e-05,301.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,0.0001160164247266,301.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064514160156,0.0,0.0,0.0005503319553099,286.25811767578125,294.1499938964844,298.8160705566406,294.95050048828125,299.720703125,298.82977294921875,287.1217956542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011738766916096,5.859418706677388e-06,0.0011680172756314,-0.067541129887104,0.0,0.0,0.0,-0.0177977941930294,60.0,16.8753662109375,0.0,-9.39511011210925e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,301.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,0.0001101720044971,301.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,0.0001160164247266,301.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124938964844,0.0,0.0,8.568933844799176e-05,301.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,0.0001160164247266,301.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064514160156,0.0,0.0,0.0005503319553099,286.25811767578125,294.1499938964844,298.8160705566406,294.95050048828125,299.720703125,298.82977294921875,287.1217956542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011738766916096,5.859418706677388e-06,0.0011680172756314,-0.067541129887104,0.0,0.0,0.0,-0.0177977941930294,60.0,16.8753662109375,0.0,-9.39511011210925e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,301.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,0.0001102075329981,301.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157287597656,0.0,0.0,0.0001160538449767,301.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,8.571697253501043e-05,301.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129211425781,0.0,0.0,0.0001160538449767,301.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,0.0005505094886757,286.2637939453125,294.1499938964844,298.7996826171875,294.9507141113281,299.70184326171875,298.8133850097656,287.1339416503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011742612114176,5.869319920748239e-06,0.001168391900137,-0.0676563382148742,0.0,0.0,0.0,-0.0178197659552097,60.0,16.8607234954834,0.0,-9.401168910017077e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,301.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,0.0001102075329981,301.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157287597656,0.0,0.0,0.0001160538449767,301.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,8.571697253501043e-05,301.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129211425781,0.0,0.0,0.0001160538449767,301.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,0.0005505094886757,286.2637939453125,294.1499938964844,298.7996826171875,294.9507141113281,299.70184326171875,298.8133850097656,287.1339416503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011742612114176,5.869319920748239e-06,0.001168391900137,-0.0676563382148742,0.0,0.0,0.0,-0.0178197659552097,60.0,16.8607234954834,0.0,-9.401168910017077e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,301.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,0.0001102345704566,301.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181091308594,0.0,0.0,0.0001160823085228,301.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,8.573800005251542e-05,301.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,0.0001160823085228,301.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,0.0005506444722414,286.26666259765625,294.1499938964844,298.7914733886719,294.9507751464844,299.6924133300781,298.80517578125,287.1400146484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011745501542463,5.8768532653630245e-06,0.0011686733923852,-0.0677440017461776,0.0,0.0,0.0,-0.0178364664316177,60.0,16.85447883605957,0.0,-9.405781042914897e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,301.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,0.0001102341411751,301.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,0.0001160818574135,301.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218933105469,0.0,0.0,8.573766535846516e-05,301.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176513671875,0.0,0.0,0.0001160818574135,301.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21600341796875,0.0,0.0,0.0005506423767656,286.2695007324219,294.1499938964844,298.7832336425781,294.9508056640625,299.6829833984375,298.7969970703125,287.1460876464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011745379306375,5.876730483578285e-06,0.0011686612851917,-0.0677425786852836,0.0,0.0,0.0,-0.0178361553698778,60.0,16.847801208496094,0.0,-9.405706435927641e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,301.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,0.0001101531743188,301.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,0.0001159965977421,301.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,8.567469194531441e-05,301.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,0.0001159965977421,301.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,0.0005502378917299,286.2752990722656,294.1499938964844,298.76666259765625,294.95074462890625,299.6641845703125,298.780517578125,287.1582336425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011736724991351,5.854159553564386e-06,0.0011678183218464,-0.0674799382686615,0.0,0.0,0.0,-0.0177861247211694,60.0,16.821521759033203,0.0,-9.391892774601729e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,301.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,0.0001101531743188,301.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,0.0001159965977421,301.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,8.567469194531441e-05,301.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,0.0001159965977421,301.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,0.0005502378917299,286.2752990722656,294.1499938964844,298.76666259765625,294.95074462890625,299.6641845703125,298.780517578125,287.1582336425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011736724991351,5.854159553564386e-06,0.0011678183218464,-0.0674799382686615,0.0,0.0,0.0,-0.0177861247211694,60.0,16.821521759033203,0.0,-9.391892774601729e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,301.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,0.0001099349174182,301.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,0.0001157667575171,301.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,8.55049365782179e-05,301.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,0.0001157667575171,301.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,0.000549147662241,286.28125,294.1499938964844,298.75,294.95050048828125,299.6455383300781,298.763916015625,287.1703796386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011713521089404,5.793325271952199e-06,0.001165558816865,-0.0667719766497612,0.0,0.0,0.0,-0.0176513381302356,60.0,16.777315139770508,0.0,-9.354710073239404e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,301.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,0.0001099349174182,301.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,0.0001157667575171,301.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,8.55049365782179e-05,301.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274780273437,0.0,0.0,0.0001157667575171,301.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,0.000549147662241,286.28125,294.1499938964844,298.75,294.95050048828125,299.6455383300781,298.763916015625,287.1703796386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011713521089404,5.793325271952199e-06,0.001165558816865,-0.0667719766497612,0.0,0.0,0.0,-0.0176513381302356,60.0,16.777315139770508,0.0,-9.354710073239404e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,301.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341003417969,0.0,0.0,0.00010977290367,301.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,0.0001155961508629,301.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,8.537892426829785e-05,301.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,0.0001155961508629,301.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,0.0005483384011313,286.2872314453125,294.1499938964844,298.733154296875,294.9501953125,299.6268920898437,298.7472839355469,287.1824951171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011696357978507,5.748168860009173e-06,0.0011638876749202,-0.066246397793293,0.0,0.0,0.0,-0.0175513178110122,60.0,16.734928131103516,0.0,-9.327155936489365e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,301.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341003417969,0.0,0.0,0.00010977290367,301.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,0.0001155961508629,301.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,8.537892426829785e-05,301.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,0.0001155961508629,301.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,0.0005483384011313,286.2872314453125,294.1499938964844,298.733154296875,294.9501953125,299.6268920898437,298.7472839355469,287.1824951171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011696357978507,5.748168860009173e-06,0.0011638876749202,-0.066246397793293,0.0,0.0,0.0,-0.0175513178110122,60.0,16.734928131103516,0.0,-9.327155936489365e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,301.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0001092868478735,301.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401733398437,0.0,0.0,0.0001150843163486,301.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,8.500088006258011e-05,301.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.0001150843163486,301.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,0.0005459104431793,286.2933044433594,294.1499938964844,298.716064453125,294.9499206542969,299.6084899902344,298.7305603027344,287.1946105957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011644534533843,5.612693712464534e-06,0.001158840721473,-0.0646693035960197,0.0,0.0,0.0,-0.0172510799020528,60.0,16.65983772277832,0.0,-9.244739374025812e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,301.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0001092868478735,301.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401733398437,0.0,0.0,0.0001150843163486,301.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,8.500088006258011e-05,301.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.0001150843163486,301.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,0.0005459104431793,286.2933044433594,294.1499938964844,298.716064453125,294.9499206542969,299.6084899902344,298.7305603027344,287.1946105957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011644534533843,5.612693712464534e-06,0.001158840721473,-0.0646693035960197,0.0,0.0,0.0,-0.0172510799020528,60.0,16.65983772277832,0.0,-9.244739374025812e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,301.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416687011719,0.0,0.0,0.0001091698504751,301.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427062988281,0.0,0.0,0.0001149611052824,301.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,8.490987966069952e-05,301.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,0.0001149611052824,301.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,0.000545325980056,286.2963562011719,294.1499938964844,298.7074279785156,294.9498291015625,299.5992431640625,298.72216796875,287.20068359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011632234090939,5.58008605366922e-06,0.0011576433898881,-0.0642896220088005,0.0,0.0,0.0,-0.0171789024025201,60.0,16.629636764526367,0.0,-9.224954311548572e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,301.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,0.0001088267599698,301.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,0.000114599817607,301.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,8.464303391519934e-05,301.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,0.000114599817607,301.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,0.0005436121718958,286.2994079589844,294.1499938964844,298.6987609863281,294.94976806640625,299.5901184082031,298.7137756347656,287.20672607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011595466639846,5.484456323756604e-06,0.001154062221758,-0.0631760358810424,0.0,0.0,0.0,-0.016966875642538,60.0,16.58527374267578,0.0,-9.167062131609782e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,301.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,0.0001079547437257,301.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,0.0001136815481004,301.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,8.396480552619323e-05,301.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,0.0001136815481004,301.109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,0.0005392563180066,286.3055419921875,294.1499938964844,298.68121337890625,294.9496459960937,299.57196044921875,298.6969909667969,287.21881103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011502645211294,5.24141523783328e-06,0.0011450231540948,-0.0603447780013084,0.0,0.0,0.0,-0.0164283271878957,60.0,16.467580795288086,0.0,-9.02074077657744e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,301.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,0.0001079547437257,301.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,0.0001136815481004,301.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,8.396480552619323e-05,301.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,0.0001136815481004,301.109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,0.0005392563180066,286.3055419921875,294.1499938964844,298.68121337890625,294.9496459960937,299.57196044921875,298.6969909667969,287.21881103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011502645211294,5.24141523783328e-06,0.0011450231540948,-0.0603447780013084,0.0,0.0,0.0,-0.0164283271878957,60.0,16.467580795288086,0.0,-9.02074077657744e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,301.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,0.0001069684731191,301.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,0.0001126429560827,301.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,8.319770131492987e-05,301.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,0.0001126429560827,301.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514038085937,0.0,0.0,0.0005343296797946,286.3116760253906,294.1499938964844,298.6634216308594,294.9495849609375,299.5538635253906,298.6801452636719,287.2308654785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011397557100281,4.966530013916781e-06,0.0011347891995683,-0.0571408607065677,0.0,0.0,0.0,-0.0158191621303558,60.0,16.336284637451172,0.0,-8.856666511292134e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,301.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,0.0001069684731191,301.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,0.0001126429560827,301.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,8.319770131492987e-05,301.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,0.0001126429560827,301.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514038085937,0.0,0.0,0.0005343296797946,286.3116760253906,294.1499938964844,298.6634216308594,294.9495849609375,299.5538635253906,298.6801452636719,287.2308654785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011397557100281,4.966530013916781e-06,0.0011347891995683,-0.0571408607065677,0.0,0.0,0.0,-0.0158191621303558,60.0,16.336284637451172,0.0,-8.856666511292134e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,301.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,0.0001056383334798,301.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0001112422542064,301.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618408203125,0.0,0.0,8.216314745368436e-05,301.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,0.0001112422542064,301.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.0005276853335089,286.3178405761719,294.1499938964844,298.6454162597656,294.9495849609375,299.53619384765625,298.6635131835937,287.2428894042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011255837744101,4.5958122427691706e-06,0.0011209879303351,-0.0528172515332698,0.0,0.0,0.0,-0.0149976285174489,60.0,16.159626007080078,0.0,-8.63777103177199e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,301.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,0.0001056383334798,301.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0001112422542064,301.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618408203125,0.0,0.0,8.216314745368436e-05,301.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,0.0001112422542064,301.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.0005276853335089,286.3178405761719,294.1499938964844,298.6454162597656,294.9495849609375,299.53619384765625,298.6635131835937,287.2428894042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011255837744101,4.5958122427691706e-06,0.0011209879303351,-0.0528172515332698,0.0,0.0,0.0,-0.0149976285174489,60.0,16.159626007080078,0.0,-8.63777103177199e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,301.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,0.0001042266740114,301.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,0.0001097557105822,301.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,8.106519089778885e-05,301.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.0001097557105822,301.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0005206338246352,286.323974609375,294.1499938964844,298.6271667480469,294.9496765136719,299.5186767578125,298.6470031738281,287.2548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011105445446446,4.202382569928886e-06,0.0011063421843573,-0.0482255741953849,0.0,0.0,0.0,-0.0141257690265774,60.0,15.967254638671877,0.0,-8.408456864117397e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
