time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968440,301.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,0.0001042266740114,301.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,0.0001097557105822,301.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,8.106519089778885e-05,301.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.0001097557105822,301.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0005206338246352,286.323974609375,294.1499938964844,298.6271667480469,294.9496765136719,299.5186767578125,298.6470031738281,287.2548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011105445446446,4.202382569928886e-06,0.0011063421843573,-0.0482255741953849,0.0,0.0,0.0,-0.0141257690265774,60.0,15.967254638671877,0.0,-8.408456864117397e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,301.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672424316406,0.0,0.0,0.0001034937376971,301.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,0.0001089838915504,301.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,8.04951268946752e-05,301.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,0.0001089838915504,301.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.0005169726209715,286.3270263671875,294.1499938964844,298.61798095703125,294.9497375488281,299.5099792480469,298.6387634277344,287.2608947753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011027291184291,3.998113697889494e-06,0.0010987309506163,-0.045840386301279,0.0,0.0,0.0,-0.0136730633676052,60.0,15.869773864746094,0.0,-8.290613351391586e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,301.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698059082031,0.0,0.0,0.000102718026028,301.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,0.000108167027065,301.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720031738281,0.0,0.0,7.989179721334949e-05,301.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,0.000108167027065,301.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26690673828125,0.0,0.0,0.0005130977951921,286.3301086425781,294.1499938964844,298.60870361328125,294.9498291015625,299.50128173828125,298.6305236816406,287.2668762207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010944539681077,3.781925443036016e-06,0.0010906720999628,-0.0433151796460151,0.0,0.0,0.0,-0.0131939239799976,60.0,15.765868186950684,0.0,-8.166797726971708e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,301.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,0.0001012024004012,301.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,0.0001065710021066,301.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.277099609375,0.0,0.0,7.871297566452995e-05,301.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,0.0001065710021066,301.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,0.0005055269575677,286.3362121582031,294.1499938964844,298.59002685546875,294.9500427246094,299.48406982421875,298.6142883300781,287.2788391113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010783071629703,3.3595379136386327e-06,0.001074947649613,-0.0383791178464889,0.0,0.0,0.0,-0.0122578889131546,60.0,15.552739143371582,0.0,-7.927569356525056e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,301.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,0.0001012024004012,301.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27587890625,0.0,0.0,0.0001065710021066,301.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.277099609375,0.0,0.0,7.871297566452995e-05,301.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,0.0001065710021066,301.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,0.0005055269575677,286.3362121582031,294.1499938964844,298.59002685546875,294.9500427246094,299.48406982421875,298.6142883300781,287.2788391113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010783071629703,3.3595379136386327e-06,0.001074947649613,-0.0383791178464889,0.0,0.0,0.0,-0.0122578889131546,60.0,15.552739143371582,0.0,-7.927569356525056e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,301.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.280029296875,0.0,0.0,9.978211164707318e-05,301.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28094482421875,0.0,0.0,0.0001050753635354,301.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,7.760830339975655e-05,301.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,0.0001050753635354,301.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,0.0004984323168173,286.3423156738281,294.1499938964844,298.5711364746094,294.9503173828125,299.4670715332031,298.5985107421875,287.2907409667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010631745681166,2.963725592053379e-06,0.0010602107504382,-0.0337511077523231,0.0,0.0,0.0,-0.0113807376474142,60.0,15.341489791870115,0.0,-7.706616855784888e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,301.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.280029296875,0.0,0.0,9.978211164707318e-05,301.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28094482421875,0.0,0.0,0.0001050753635354,301.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,7.760830339975655e-05,301.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,0.0001050753635354,301.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,0.0004984323168173,286.3423156738281,294.1499938964844,298.5711364746094,294.9503173828125,299.4670715332031,298.5985107421875,287.2907409667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010631745681166,2.963725592053379e-06,0.0010602107504382,-0.0337511077523231,0.0,0.0,0.0,-0.0113807376474142,60.0,15.341489791870115,0.0,-7.706616855784888e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,301.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,9.848047193372622e-05,301.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860412597656,0.0,0.0,0.0001037046822602,301.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,7.659591938136145e-05,301.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,0.0001037046822602,301.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,0.0004919303464703,286.3484191894531,294.1499938964844,298.552001953125,294.95068359375,299.4502868652344,298.5830078125,287.3026123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010493063600733,2.6009865905507468e-06,0.0010467054089531,-0.0295079201459884,0.0,0.0,0.0,-0.0105768805369734,60.0,15.139789581298828,0.0,-7.506864818651594e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,301.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,9.848047193372622e-05,301.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860412597656,0.0,0.0,0.0001037046822602,301.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,7.659591938136145e-05,301.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,0.0001037046822602,301.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,0.0004919303464703,286.3484191894531,294.1499938964844,298.552001953125,294.95068359375,299.4502868652344,298.5830078125,287.3026123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010493063600733,2.6009865905507468e-06,0.0010467054089531,-0.0295079201459884,0.0,0.0,0.0,-0.0105768805369734,60.0,15.139789581298828,0.0,-7.506864818651594e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,301.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,9.735066851135345e-05,301.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,0.000102514939499,301.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,7.57171874283813e-05,301.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2888488769531,0.0,0.0,0.000102514939499,301.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0004862867353949,286.3545227050781,294.1499938964844,298.5326538085937,294.9511108398437,299.4336242675781,298.5678100585937,287.3144226074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010372683173045,2.286138396812021e-06,0.0010349822696298,-0.0258236639201641,0.0,0.0,0.0,-0.0098791476339101,60.0,14.955760955810549,0.0,-7.335609808478696e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,301.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,9.735066851135345e-05,301.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,0.000102514939499,301.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,7.57171874283813e-05,301.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2888488769531,0.0,0.0,0.000102514939499,301.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0004862867353949,286.3545227050781,294.1499938964844,298.5326538085937,294.9511108398437,299.4336242675781,298.5678100585937,287.3144226074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010372683173045,2.286138396812021e-06,0.0010349822696298,-0.0258236639201641,0.0,0.0,0.0,-0.0098791476339101,60.0,14.955760955810549,0.0,-7.335609808478696e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,301.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,9.681379742687568e-05,301.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936706542969,0.0,0.0,0.0001019495903165,301.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,7.529962022090331e-05,301.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914123535156,0.0,0.0,0.0001019495903165,301.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,0.0004836049629375,286.3575744628906,294.1499938964844,298.5229187011719,294.95135498046875,299.4253234863281,298.5603332519531,287.3202819824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010315501131117,2.136526973117725e-06,0.0010294135427102,-0.0240725837647914,0.0,0.0,0.0,-0.0095476061105728,60.0,14.868459701538086,0.0,-7.25492341757672e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,301.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,9.633973240852356e-05,301.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962341308594,0.0,0.0,0.0001014503795886,301.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,7.493090379284695e-05,301.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,0.0001014503795886,301.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,0.0004812369006685,286.3606262207031,294.1499938964844,298.5130920410156,294.9515991210937,299.41705322265625,298.5528564453125,287.326171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010264958254992,2.0044185475853737e-06,0.0010244915029034,-0.0225261822342872,0.0,0.0,0.0,-0.0092548253014683,60.0,14.784868240356444,0.0,-7.18404677968465e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,301.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,9.556828445056452e-05,301.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,0.0001006380043691,301.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025207519531,0.0,0.0,7.43308846722357e-05,301.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,0.0001006380043691,301.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,0.0004773833788931,286.36676025390625,294.1499938964844,298.49334716796875,294.9521789550781,299.40057373046875,298.5380249023437,287.3378601074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010182746918871,1.7894394659379032e-06,0.0010164852719753,-0.0200094003230333,0.0,0.0,0.0,-0.0087784044444561,60.0,14.641108512878418,0.0,-7.06945399997494e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,301.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,9.556828445056452e-05,301.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,0.0001006380043691,301.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025207519531,0.0,0.0,7.43308846722357e-05,301.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,0.0001006380043691,301.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,0.0004773833788931,286.36676025390625,294.1499938964844,298.49334716796875,294.9521789550781,299.40057373046875,298.5380249023437,287.3378601074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010182746918871,1.7894394659379032e-06,0.0010164852719753,-0.0200094003230333,0.0,0.0,0.0,-0.0087784044444561,60.0,14.641108512878418,0.0,-7.06945399997494e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,301.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,9.489509830018504e-05,301.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.0,0.0,9.992910781875251e-05,301.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,7.380729948636144e-05,301.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,9.992910781875251e-05,301.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.302978515625,0.0,0.0,0.0004740206641145,286.3728942871094,294.1499938964844,298.4733581542969,294.9527893066406,299.3841247558594,298.5234069824219,287.3494873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010111033916473,1.601845838195004e-06,0.001009501516819,-0.0178129114210605,0.0,0.0,0.0,-0.0083626862615346,60.0,14.51302719116211,0.0,-6.970209653900383e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,301.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,9.489509830018504e-05,301.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064880371094,0.0,0.0,9.992910781875251e-05,301.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,7.380729948636144e-05,301.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,9.992910781875251e-05,301.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.302978515625,0.0,0.0,0.0004740206641145,286.3728942871094,294.1499938964844,298.4733581542969,294.9527893066406,299.3841247558594,298.5234069824219,287.3494873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010111033916473,1.601845838195004e-06,0.001009501516819,-0.0178129114210605,0.0,0.0,0.0,-0.0083626862615346,60.0,14.51302719116211,0.0,-6.970209653900383e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,301.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,9.442839655093847e-05,301.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,9.943765326170252e-05,301.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,7.344430923694745e-05,301.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,9.943765326170252e-05,301.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,0.000471689418191,286.3790588378906,294.1499938964844,298.45318603515625,294.9535217285156,299.36767578125,298.508544921875,287.3610534667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010061294306069,1.4717921885676333e-06,0.0010046577081084,-0.0162899941205978,0.0,0.0,0.0,-0.0080744689330458,60.0,14.408021926879885,0.0,-6.901817783955266e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,301.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,9.442839655093847e-05,301.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,9.943765326170252e-05,301.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,7.344430923694745e-05,301.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,9.943765326170252e-05,301.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,0.000471689418191,286.3790588378906,294.1499938964844,298.45318603515625,294.9535217285156,299.36767578125,298.508544921875,287.3610534667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010061294306069,1.4717921885676333e-06,0.0010046577081084,-0.0162899941205978,0.0,0.0,0.0,-0.0080744689330458,60.0,14.408021926879885,0.0,-6.901817783955266e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,301.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,9.41338439588435e-05,301.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,9.912746463669464e-05,301.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,7.321521115954965e-05,301.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,9.912746463669464e-05,301.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,0.0004702180158346,286.3852844238281,294.1499938964844,298.43280029296875,294.95428466796875,299.3511962890625,298.4931640625,287.37255859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010029877303168,1.3897083590563852e-06,0.0010015979642048,-0.0153287444263696,0.0,0.0,0.0,-0.0078925471752882,60.0,14.32515811920166,0.0,-6.858825685185367e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,301.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,9.41338439588435e-05,301.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,9.912746463669464e-05,301.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,7.321521115954965e-05,301.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,9.912746463669464e-05,301.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,0.0004702180158346,286.3852844238281,294.1499938964844,298.43280029296875,294.95428466796875,299.3511962890625,298.4931640625,287.37255859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010029877303168,1.3897083590563852e-06,0.0010015979642048,-0.0153287444263696,0.0,0.0,0.0,-0.0078925471752882,60.0,14.32515811920166,0.0,-6.858825685185367e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,301.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31866455078125,0.0,0.0,9.40477111726068e-05,301.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,9.903676982503384e-05,301.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32061767578125,0.0,0.0,7.314822141779587e-05,301.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,9.903676982503384e-05,301.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,0.000469787773909,286.3883972167969,294.1499938964844,298.4225158691406,294.9547119140625,299.34295654296875,298.4851989746094,287.3782958984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010020729387179,1.3657067938765977e-06,0.0010007072705775,-0.0150476610288023,0.0,0.0,0.0,-0.0078393714502453,60.0,14.291097640991213,0.0,-6.84627963210005e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,301.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213195800781,0.0,0.0,9.40122117754072e-05,301.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,9.899938595481216e-05,301.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,7.312060915865004e-05,301.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,9.899938595481216e-05,301.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,0.0004696104733739,286.3915405273437,294.1499938964844,298.4122009277344,294.9551696777344,299.3346862792969,298.4769897460937,287.3840026855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010016930755227,1.3558151295001153e-06,0.0010003371862694,-0.0149318203330039,0.0,0.0,0.0,-0.0078174425289034,60.0,14.262532234191896,0.0,-6.841113275868338e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,301.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,9.406619210494682e-05,301.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,9.905622573569416e-05,301.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,7.316259143408388e-05,301.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,9.905622573569416e-05,301.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,0.0004698800912592,286.3978881835937,294.1499938964844,298.39141845703125,294.9560852050781,299.3180236816406,298.4594116210937,287.3953857421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010022664209827,1.3708556707570096e-06,0.0010008955141529,-0.015107961371541,0.0,0.0,0.0,-0.0078507652506232,60.0,14.226350784301758,0.0,-6.848970457440373e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,301.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,9.406619210494682e-05,301.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,9.905622573569416e-05,301.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,7.316259143408388e-05,301.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,9.905622573569416e-05,301.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,0.0004698800912592,286.3978881835937,294.1499938964844,298.39141845703125,294.9560852050781,299.3180236816406,298.4594116210937,287.3953857421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010022664209827,1.3708556707570096e-06,0.0010008955141529,-0.015107961371541,0.0,0.0,0.0,-0.0078507652506232,60.0,14.226350784301758,0.0,-6.848970457440373e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,301.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,9.418377885594964e-05,301.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,9.918005525832996e-05,301.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339538574219,0.0,0.0,7.325405022129416e-05,301.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,9.918005525832996e-05,301.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295593261719,0.0,0.0,0.0004704674938693,286.4043273925781,294.1499938964844,298.37042236328125,294.95709228515625,299.30126953125,298.44073486328125,287.4067077636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010035196319222,1.403622832185647e-06,0.0010021160123869,-0.0154916942119598,0.0,0.0,0.0,-0.0079233823344111,60.0,14.203991889953612,0.0,-6.866104484970492e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,301.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,9.418377885594964e-05,301.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,9.918005525832996e-05,301.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339538574219,0.0,0.0,7.325405022129416e-05,301.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,9.918005525832996e-05,301.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295593261719,0.0,0.0,0.0004704674938693,286.4043273925781,294.1499938964844,298.37042236328125,294.95709228515625,299.30126953125,298.44073486328125,287.4067077636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010035196319222,1.403622832185647e-06,0.0010021160123869,-0.0154916942119598,0.0,0.0,0.0,-0.0079233823344111,60.0,14.203991889953612,0.0,-6.866104484970492e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,301.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,9.433506056666374e-05,301.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,9.93393623502925e-05,301.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,7.337170973187312e-05,301.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,9.93393623502925e-05,301.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0004712231457233,286.4107971191406,294.1499938964844,298.3492126464844,294.95819091796875,299.284423828125,298.421142578125,287.41796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010051297722384,1.4457777979259845e-06,0.0010036840103566,-0.0159853585064411,0.0,0.0,0.0,-0.0080167930573225,60.0,14.189492225646973,0.0,-6.888178916142351e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,301.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,9.433506056666374e-05,301.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,9.93393623502925e-05,301.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,7.337170973187312e-05,301.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,9.93393623502925e-05,301.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0004712231457233,286.4107971191406,294.1499938964844,298.3492126464844,294.95819091796875,299.284423828125,298.421142578125,287.41796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010051297722384,1.4457777979259845e-06,0.0010036840103566,-0.0159853585064411,0.0,0.0,0.0,-0.0080167930573225,60.0,14.189492225646973,0.0,-6.888178916142351e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,301.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,9.445899195270611e-05,301.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438415527344,0.0,0.0,9.946987120201813e-05,301.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,7.346810889430344e-05,301.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,9.946987120201813e-05,301.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406066894531,0.0,0.0,0.0004718422424048,286.4173278808594,294.1499938964844,298.3278503417969,294.9593505859375,299.2675170898437,298.4008483886719,287.4291687011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010064528323709,1.480314381296921e-06,0.0010049724951386,-0.0163897946476936,0.0,0.0,0.0,-0.0080933421850204,60.0,14.177417755126951,0.0,-6.906289229391406e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,301.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,9.445899195270611e-05,301.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438415527344,0.0,0.0,9.946987120201813e-05,301.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,7.346810889430344e-05,301.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,9.946987120201813e-05,301.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406066894531,0.0,0.0,0.0004718422424048,286.4173278808594,294.1499938964844,298.3278503417969,294.9593505859375,299.2675170898437,298.4008483886719,287.4291687011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010064528323709,1.480314381296921e-06,0.0010049724951386,-0.0163897946476936,0.0,0.0,0.0,-0.0080933421850204,60.0,14.177417755126951,0.0,-6.906289229391406e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,301.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458251953125,0.0,0.0,9.451630467083304e-05,301.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,9.953021799447016e-05,301.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34765625,0.0,0.0,7.351268141064793e-05,301.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,9.953021799447016e-05,301.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,0.0004721285076811,286.4206237792969,294.1499938964844,298.31707763671875,294.9599304199219,299.2590026855469,298.3905029296875,287.43475341796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010070664575323,1.4962844261390271e-06,0.0010055701714009,-0.0165768042206764,0.0,0.0,0.0,-0.0081287482753396,60.0,14.171833992004396,0.0,-6.914672212587902e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,301.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,9.456268162466586e-05,301.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,9.957906149793416e-05,301.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504333496094,0.0,0.0,7.354875560849905e-05,301.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,9.957906149793416e-05,301.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,0.0004723601741716,286.4239196777344,294.1499938964844,298.3062744140625,294.9605712890625,299.2505187988281,298.38006591796875,287.4403076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010075597092509,1.509209027972247e-06,0.0010060505010187,-0.0167281553149223,0.0,0.0,0.0,-0.008157386444509,60.0,14.16616153717041,0.0,-6.92146002734262e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,301.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.354248046875,0.0,0.0,9.463307651458308e-05,301.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,9.965318167814984e-05,301.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560485839844,0.0,0.0,7.360349991358817e-05,301.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,9.965318167814984e-05,301.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,0.0004727118066512,286.4306030273437,294.1499938964844,298.28448486328125,294.9618835449219,299.2333374023437,298.358642578125,287.4513854980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010083087254315,1.5288237591448706e-06,0.00100677984301,-0.0169578455388546,0.0,0.0,0.0,-0.0082008494064211,60.0,14.15377140045166,0.0,-6.93176787081029e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,301.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.354248046875,0.0,0.0,9.463307651458308e-05,301.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,9.965318167814984e-05,301.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560485839844,0.0,0.0,7.360349991358817e-05,301.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,9.965318167814984e-05,301.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,0.0004727118066512,286.4306030273437,294.1499938964844,298.28448486328125,294.9618835449219,299.2333374023437,298.358642578125,287.4513854980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010083087254315,1.5288237591448706e-06,0.00100677984301,-0.0169578455388546,0.0,0.0,0.0,-0.0082008494064211,60.0,14.15377140045166,0.0,-6.93176787081029e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,301.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,9.46981308516115e-05,301.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,9.9721692095045e-05,301.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,7.365410419879481e-05,301.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,9.9721692095045e-05,301.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,0.000473036780022,286.4373474121094,294.1499938964844,298.2625427246094,294.9632873535156,299.216064453125,298.3368835449219,287.4623718261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001009001629427,1.546952489661635e-06,0.0010074545862153,-0.0171701312065124,0.0,0.0,0.0,-0.0082410229369997,60.0,14.141414642333984,0.0,-6.94130193323872e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,301.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,9.46981308516115e-05,301.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.0,9.9721692095045e-05,301.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,7.365410419879481e-05,301.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,9.9721692095045e-05,301.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,0.000473036780022,286.4373474121094,294.1499938964844,298.2625427246094,294.9632873535156,299.216064453125,298.3368835449219,287.4623718261719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001009001629427,1.546952489661635e-06,0.0010074545862153,-0.0171701312065124,0.0,0.0,0.0,-0.0082410229369997,60.0,14.141414642333984,0.0,-6.94130193323872e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,301.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,9.475467231823131e-05,301.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.366455078125,0.0,0.0,9.978123125620186e-05,301.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,7.369808008661494e-05,301.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,9.978123125620186e-05,301.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,0.0004733192035928,286.4441223144531,294.1499938964844,298.2403869628906,294.9647521972656,299.1987609863281,298.31500244140625,287.4733581542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010096019832417,1.5627070979462587e-06,0.0010080392239615,-0.017354616895318,0.0,0.0,0.0,-0.0082759261131286,60.0,14.128071784973145,0.0,-6.949592545879568e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
