time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970720,301.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,9.475467231823131e-05,301.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.366455078125,0.0,0.0,9.978123125620186e-05,301.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,7.369808008661494e-05,301.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,9.978123125620186e-05,301.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,0.0004733192035928,286.4441223144531,294.1499938964844,298.2403869628906,294.9647521972656,299.1987609863281,298.31500244140625,287.4733581542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010096019832417,1.5627070979462587e-06,0.0010080392239615,-0.017354616895318,0.0,0.0,0.0,-0.0082759261131286,60.0,14.128071784973145,0.0,-6.949592545879568e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,301.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,9.48400847846642e-05,301.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,9.98711766442284e-05,301.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,7.376450957963243e-05,301.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.370361328125,0.0,0.0,9.98711766442284e-05,301.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36920166015625,0.0,0.0,0.0004737458657473,286.45098876953125,294.1499938964844,298.21807861328125,294.96630859375,299.1813049316406,298.2926330566406,287.4842834472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010105131659656,1.5865089153521694e-06,0.0010089266579598,-0.0176333263516426,0.0,0.0,0.0,-0.0083286790177226,60.0,14.11765956878662,0.0,-6.962127230281112e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,301.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,9.48400847846642e-05,301.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,9.98711766442284e-05,301.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,7.376450957963243e-05,301.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.370361328125,0.0,0.0,9.98711766442284e-05,301.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36920166015625,0.0,0.0,0.0004737458657473,286.45098876953125,294.1499938964844,298.21807861328125,294.96630859375,299.1813049316406,298.2926330566406,287.4842834472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010105131659656,1.5865089153521694e-06,0.0010089266579598,-0.0176333263516426,0.0,0.0,0.0,-0.0083286790177226,60.0,14.11765956878662,0.0,-6.962127230281112e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,301.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744201660156,0.0,0.0,9.488657815381885e-05,301.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,9.992013656301424e-05,301.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,7.380067108897492e-05,301.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,9.992013656301424e-05,301.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,0.0004739781143143,286.45440673828125,294.1499938964844,298.20684814453125,294.96710205078125,299.1725769042969,298.28143310546875,287.4897155761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010110075818374,1.5994643263184116e-06,0.0010094081517308,-0.0177850294858217,0.0,0.0,0.0,-0.0083573851734399,60.0,14.112875938415527,0.0,-6.968954835429031e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,301.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773498535156,0.0,0.0,9.49414388742298e-05,301.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,9.997790039051324e-05,301.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,7.38433373044245e-05,301.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,9.997790039051324e-05,301.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750915527344,0.0,0.0,0.0004742521268781,286.4578552246094,294.1499938964844,298.195556640625,294.9679260253906,299.163818359375,298.27008056640625,287.4951477050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001011591986753,1.6147507722052978e-06,0.0010099773062393,-0.0179640240967273,0.0,0.0,0.0,-0.008391261100769,60.0,14.108978271484377,0.0,-6.977015232223496e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,301.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,9.510372183285654e-05,301.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,0.0001001487980829,301.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,7.396956061711535e-05,301.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38214111328125,0.0,0.0,0.0001001487980829,301.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38104248046875,0.0,0.0,0.0004750627849716,286.46484375,294.1499938964844,298.1728820800781,294.9696350097656,299.1458435058594,298.2442321777344,287.5059814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010133193572983,1.6599733498878777e-06,0.0010116593912243,-0.0184935461729764,0.0,0.0,0.0,-0.0084914695471525,60.0,14.10292911529541,0.0,-7.000887336516828e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,301.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,9.510372183285654e-05,301.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,0.0001001487980829,301.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,7.396956061711535e-05,301.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38214111328125,0.0,0.0,0.0001001487980829,301.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38104248046875,0.0,0.0,0.0004750627849716,286.46484375,294.1499938964844,298.1728820800781,294.9696350097656,299.1458435058594,298.2442321777344,287.5059814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010133193572983,1.6599733498878777e-06,0.0010116593912243,-0.0184935461729764,0.0,0.0,0.0,-0.0084914695471525,60.0,14.10292911529541,0.0,-7.000887336516828e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,301.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,9.531035902909936e-05,301.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,0.0001003664001473,301.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,7.413027924485505e-05,301.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,0.0001003664001473,301.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,0.0004760949814226,286.471923828125,294.1499938964844,298.1499938964844,294.971435546875,299.12750244140625,298.2151184082031,287.5167236328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010155221680179,1.7175559605675517e-06,0.0010138045763596,-0.0191677697002887,0.0,0.0,0.0,-0.0086190840229392,60.0,14.098917007446287,0.0,-7.031342619256975e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,301.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,9.531035902909936e-05,301.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,0.0001003664001473,301.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,7.413027924485505e-05,301.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,0.0001003664001473,301.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,0.0004760949814226,286.471923828125,294.1499938964844,298.1499938964844,294.971435546875,299.12750244140625,298.2151184082031,287.5167236328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010155221680179,1.7175559605675517e-06,0.0010138045763596,-0.0191677697002887,0.0,0.0,0.0,-0.0086190840229392,60.0,14.098917007446287,0.0,-7.031342619256975e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,301.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,9.555454016663134e-05,301.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,0.0001006235324894,301.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970031738281,0.0,0.0,7.432019629050046e-05,301.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0001006235324894,301.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,0.0004773146938532,286.4790344238281,294.1499938964844,298.1086730957031,294.9613952636719,299.1089782714844,298.1844787597656,287.5274658203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010181240504607,1.785599920367531e-06,0.0010163384722545,-0.0199644491076469,0.0,0.0,0.0,-0.0087698772549629,60.0,14.09483528137207,0.0,-7.06741616340878e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,301.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,9.555454016663134e-05,301.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,0.0001006235324894,301.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970031738281,0.0,0.0,7.432019629050046e-05,301.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,0.0001006235324894,301.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,0.0004773146938532,286.4790344238281,294.1499938964844,298.1086730957031,294.9613952636719,299.1089782714844,298.1844787597656,287.5274658203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010181240504607,1.785599920367531e-06,0.0010163384722545,-0.0199644491076469,0.0,0.0,0.0,-0.0087698772549629,60.0,14.09483528137207,0.0,-7.06741616340878e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,301.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,9.590739500708878e-05,301.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,0.0001009951083688,301.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,7.459463813574985e-05,301.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003601074219,0.0,0.0,0.0001009951083688,301.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992919921875,0.0,0.0,0.0004790773091372,286.4862060546875,294.1499938964844,298.03228759765625,294.9286193847656,299.08953857421875,298.1429748535156,287.5381774902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010218822862952,1.883928916868172e-06,0.0010199983371421,-0.0211156532168388,0.0,0.0,0.0,-0.0089877760037779,60.0,14.074213027954102,0.0,-7.119707845504308e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,301.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,9.590739500708878e-05,301.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,0.0001009951083688,301.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,7.459463813574985e-05,301.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003601074219,0.0,0.0,0.0001009951083688,301.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992919921875,0.0,0.0,0.0004790773091372,286.4862060546875,294.1499938964844,298.03228759765625,294.9286193847656,299.08953857421875,298.1429748535156,287.5381774902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010218822862952,1.883928916868172e-06,0.0010199983371421,-0.0211156532168388,0.0,0.0,0.0,-0.0089877760037779,60.0,14.074213027954102,0.0,-7.119707845504308e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,301.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,9.611262066755444e-05,301.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052124023437,0.0,0.0,0.0001012112188618,301.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,7.475426536984742e-05,301.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,0.0001012112188618,301.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023742675781,0.0,0.0,0.0004801024624612,286.48980712890625,294.1499938964844,297.98175048828125,294.9041748046875,299.07940673828125,298.1181640625,287.54351806640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010240684496238,1.941119307957706e-06,0.0010221273405477,-0.0217851810157299,0.0,0.0,0.0,-0.0091145131736993,60.0,14.057019233703612,0.0,-7.150210734607755e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,301.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,9.636874892748892e-05,301.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,0.0001014809313346,301.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,7.495347381336614e-05,301.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,0.0001014809313346,301.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.405517578125,0.0,0.0,0.000481381866848,286.49346923828125,294.1499938964844,297.92340087890625,294.8746337890625,299.0683898925781,298.0811462402344,287.548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010267976904287,2.012493268921389e-06,0.0010247852187603,-0.0226207133382558,0.0,0.0,0.0,-0.0092726852744817,60.0,14.027228355407717,0.0,-7.188369721689014e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,301.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,9.694317122921348e-05,301.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41461181640625,0.0,0.0,0.0001020858253468,301.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154968261719,0.0,0.0,7.540024671470746e-05,301.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.412841796875,0.0,0.0,0.0001020858253468,301.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,0.0004842512134928,286.5008239746094,294.1499938964844,297.7846069335937,294.8009338378906,299.04473876953125,297.9906005859375,287.5594787597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010329174110665,2.172566610170179e-06,0.0010307448683306,-0.0244944281876087,0.0,0.0,0.0,-0.0096274195238947,60.0,13.953176498413086,0.0,-7.2743198131775e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,301.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,9.694317122921348e-05,301.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41461181640625,0.0,0.0,0.0001020858253468,301.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154968261719,0.0,0.0,7.540024671470746e-05,301.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.412841796875,0.0,0.0,0.0001020858253468,301.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,0.0004842512134928,286.5008239746094,294.1499938964844,297.7846069335937,294.8009338378906,299.04473876953125,297.9906005859375,287.5594787597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010329174110665,2.172566610170179e-06,0.0010307448683306,-0.0244944281876087,0.0,0.0,0.0,-0.0096274195238947,60.0,13.953176498413086,0.0,-7.2743198131775e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,301.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,9.762579429661856e-05,301.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,0.0001028046608553,301.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218444824219,0.0,0.0,7.593117334181443e-05,301.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.0,0.0001028046608553,301.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,0.0004876610473729,286.50830078125,294.1499938964844,297.6184387207031,294.7089233398437,299.018310546875,297.8704833984375,287.570068359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001040190574713,2.3627942482562503e-06,0.0010378278093412,-0.0267207771539688,0.0,0.0,0.0,-0.0100489808246493,60.0,13.855918884277344,0.0,-7.377123978358213e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,301.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,9.762579429661856e-05,301.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,0.0001028046608553,301.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218444824219,0.0,0.0,7.593117334181443e-05,301.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.0,0.0001028046608553,301.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,0.0004876610473729,286.50830078125,294.1499938964844,297.6184387207031,294.7089233398437,299.018310546875,297.8704833984375,287.570068359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001040190574713,2.3627942482562503e-06,0.0010378278093412,-0.0267207771539688,0.0,0.0,0.0,-0.0100489808246493,60.0,13.855918884277344,0.0,-7.377123978358213e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,301.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267578125,0.0,0.0,9.842801227932796e-05,301.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,0.0001036494359141,301.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283142089844,0.0,0.0,7.655511581106111e-05,301.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,0.0001036494359141,301.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,0.0004916682955808,286.515869140625,294.1499938964844,297.4274597167969,294.60009765625,298.9885559082031,297.71844482421875,287.5805969238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010487376712262,2.586350547062466e-06,0.0010461513884365,-0.0293366890400648,0.0,0.0,0.0,-0.0105443997308611,60.0,13.736440658569336,0.0,-7.498861265275991e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,301.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267578125,0.0,0.0,9.842801227932796e-05,301.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,0.0001036494359141,301.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283142089844,0.0,0.0,7.655511581106111e-05,301.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,0.0001036494359141,301.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,0.0004916682955808,286.515869140625,294.1499938964844,297.4274597167969,294.60009765625,298.9885559082031,297.71844482421875,287.5805969238281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010487376712262,2.586350547062466e-06,0.0010461513884365,-0.0293366890400648,0.0,0.0,0.0,-0.0105443997308611,60.0,13.736440658569336,0.0,-7.498861265275991e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,301.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.433349609375,0.0,0.0,9.937801951309666e-05,301.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340209960937,0.0,0.0,0.0001046498364303,301.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,7.729401113465428e-05,301.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,0.0001046498364303,301.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,0.0004964137915521,286.5235900878906,294.1499938964844,297.2142028808594,294.47589111328125,298.9550476074219,297.5339660644531,287.59112548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010588594013825,2.851095587175223e-06,0.0010560082737356,-0.0324337929487228,0.0,0.0,0.0,-0.0111310956999659,60.0,13.598462104797363,0.0,-7.644314337085234e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,301.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.433349609375,0.0,0.0,9.937801951309666e-05,301.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340209960937,0.0,0.0,0.0001046498364303,301.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,7.729401113465428e-05,301.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,0.0001046498364303,301.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,0.0004964137915521,286.5235900878906,294.1499938964844,297.2142028808594,294.47589111328125,298.9550476074219,297.5339660644531,287.59112548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010588594013825,2.851095587175223e-06,0.0010560082737356,-0.0324337929487228,0.0,0.0,0.0,-0.0111310956999659,60.0,13.598462104797363,0.0,-7.644314337085234e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,301.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43670654296875,0.0,0.0,9.987190423998982e-05,301.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373474121094,0.0,0.0,0.0001051699218805,301.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382019042969,0.0,0.0,7.76781453168951e-05,301.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,0.0001051699218805,301.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346923828125,0.0,0.0,0.0004988808650523,286.5274963378906,294.1499938964844,297.1000366210937,294.40850830078125,298.9369506835937,297.4319152832031,287.59637451171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010641228873282,2.9887316941312747e-06,0.001061134156771,-0.0340435616672039,0.0,0.0,0.0,-0.0114361150190234,60.0,13.522600173950195,0.0,-7.720484518358718e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,301.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,0.0001004354198812,301.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407043457031,0.0,0.0,0.0001057633344316,301.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,7.811644172761589e-05,301.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,0.0001057633344316,301.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,0.0005016957293264,286.5314025878906,294.1499938964844,296.98126220703125,294.3378295898437,298.91815185546875,297.3230285644531,287.6015930175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010701309656724,3.1457741442864062e-06,0.001066985190846,-0.0358799844980239,0.0,0.0,0.0,-0.0117841539904475,60.0,13.443824768066406,0.0,-7.80785427423325e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,301.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468688964844,0.0,0.0,0.0001014252848108,301.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4475402832031,0.0,0.0,0.0001068057099473,301.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483642578125,0.0,0.0,7.888633263064548e-05,301.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458923339844,0.0,0.0,0.0001068057099473,301.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449157714844,0.0,0.0,0.000506640295498,286.53936767578125,294.1499938964844,296.7311706542969,294.1873779296875,298.87628173828125,297.0798034667969,287.6120300292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010806734208017,3.421631845412776e-06,0.0010772518580779,-0.0391049422323703,0.0,0.0,0.0,-0.0123954555019736,60.0,13.257895469665527,0.0,-7.962515979897945e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,301.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468688964844,0.0,0.0,0.0001014252848108,301.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4475402832031,0.0,0.0,0.0001068057099473,301.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483642578125,0.0,0.0,7.888633263064548e-05,301.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458923339844,0.0,0.0,0.0001068057099473,301.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449157714844,0.0,0.0,0.000506640295498,286.53936767578125,294.1499938964844,296.7311706542969,294.1873779296875,298.87628173828125,297.0798034667969,287.6120300292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010806734208017,3.421631845412776e-06,0.0010772518580779,-0.0391049422323703,0.0,0.0,0.0,-0.0123954555019736,60.0,13.257895469665527,0.0,-7.962515979897945e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,301.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,0.0001022224969347,301.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,0.0001076452099368,301.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552917480469,0.0,0.0,7.950638246256858e-05,301.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,0.0001076452099368,301.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518737792969,0.0,0.0,0.0005106225144118,286.5474548339844,294.1499938964844,296.46649169921875,294.02606201171875,298.829833984375,296.81964111328125,287.6224060058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010891699930652,3.643803893282893e-06,0.0010855261934921,-0.0417014062404632,0.0,0.0,0.0,-0.0128878187388181,60.0,13.029278755187988,0.0,-8.088179725973532e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,301.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,0.0001022224969347,301.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,0.0001076452099368,301.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552917480469,0.0,0.0,7.950638246256858e-05,301.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,0.0001076452099368,301.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518737792969,0.0,0.0,0.0005106225144118,286.5474548339844,294.1499938964844,296.46649169921875,294.02606201171875,298.829833984375,296.81964111328125,287.6224060058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010891699930652,3.643803893282893e-06,0.0010855261934921,-0.0417014062404632,0.0,0.0,0.0,-0.0128878187388181,60.0,13.029278755187988,0.0,-8.088179725973532e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,301.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,0.0001028853657771,301.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46148681640625,0.0,0.0,0.0001083432434825,301.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,8.0021949543152e-05,301.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,0.0001083432434825,301.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.0,0.0,0.0005139337154105,286.5556335449219,294.1499938964844,296.1897888183594,293.85546875,298.7784423828125,296.544921875,287.6327514648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010962301166728,3.8285375012492295e-06,0.0010924015659838,-0.0438597127795219,0.0,0.0,0.0,-0.0132971899583935,60.0,12.764846801757812,0.0,-8.19341536839602e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,301.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,0.0001028853657771,301.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46148681640625,0.0,0.0,0.0001083432434825,301.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,8.0021949543152e-05,301.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,0.0001083432434825,301.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.0,0.0,0.0005139337154105,286.5556335449219,294.1499938964844,296.1897888183594,293.85546875,298.7784423828125,296.544921875,287.6327514648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010962301166728,3.8285375012492295e-06,0.0010924015659838,-0.0438597127795219,0.0,0.0,0.0,-0.0132971899583935,60.0,12.764846801757812,0.0,-8.19341536839602e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,301.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46795654296875,0.0,0.0,0.0001034364322549,301.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685974121094,0.0,0.0,0.0001089235447579,301.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693908691406,0.0,0.0,8.045055437833071e-05,301.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,0.0001089235447579,301.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,0.0005166864139027,286.5639038085937,294.1499938964844,295.90362548828125,293.67724609375,298.722412109375,296.2594299316406,287.6430358886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011021050158888,3.982114776590606e-06,0.001098122796975,-0.04565354809165,0.0,0.0,0.0,-0.013637545518577,60.0,12.46570110321045,0.0,-8.281419638933586e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,301.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46795654296875,0.0,0.0,0.0001034364322549,301.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685974121094,0.0,0.0,0.0001089235447579,301.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693908691406,0.0,0.0,8.045055437833071e-05,301.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,0.0001089235447579,301.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,0.0005166864139027,286.5639038085937,294.1499938964844,295.90362548828125,293.67724609375,298.722412109375,296.2594299316406,287.6430358886719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011021050158888,3.982114776590606e-06,0.001098122796975,-0.04565354809165,0.0,0.0,0.0,-0.013637545518577,60.0,12.46570110321045,0.0,-8.281419638933586e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,301.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,0.0001036474641296,301.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,0.0001091457670554,301.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,8.061469270614907e-05,301.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,0.0001091457670554,301.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696655273437,0.0,0.0,0.0005177405546419,286.5680847167969,294.1499938964844,295.7577819824219,293.58575439453125,298.6927795410156,296.11431884765625,287.64813232421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001104358350858,4.040928160975454e-06,0.0011003174586221,-0.046340387314558,0.0,0.0,0.0,-0.0137679055333137,60.0,12.305333137512209,0.0,-8.315245025869444e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,301.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47515869140625,0.0,0.0,0.0001037963229464,301.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,0.0001093025275622,301.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,8.073047501966357e-05,301.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,0.0001093025275622,301.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732971191406,0.0,0.0,0.0005184841575101,286.572265625,294.1499938964844,295.6105651855469,293.4930114746094,298.6621398925781,295.9678649902344,287.6532287597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011059436947107,4.0824147617968265e-06,0.0011018612422049,-0.0468248501420021,0.0,0.0,0.0,-0.0138598382472991,60.0,12.13719654083252,0.0,-8.339147683500414e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,301.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823913574219,0.0,0.0,0.0001038098125718,301.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,0.0001093167302315,301.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,8.074096695054322e-05,301.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,0.0001093167302315,301.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,0.0005185515037737,286.5806579589844,294.1499938964844,295.3131408691406,293.30450439453125,298.5960693359375,295.6730651855469,287.6633605957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011060854885727,4.086172339157201e-06,0.0011019993107765,-0.0468687303364276,0.0,0.0,0.0,-0.0138681568205356,60.0,11.764266967773438,-0.0,-8.341314128301749e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,301.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823913574219,0.0,0.0,0.0001038098125718,301.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,0.0001093167302315,301.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,8.074096695054322e-05,301.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,0.0001093167302315,301.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,0.0005185515037737,286.5806579589844,294.1499938964844,295.3131408691406,293.30450439453125,298.5960693359375,295.6730651855469,287.6633605957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011060854885727,4.086172339157201e-06,0.0011019993107765,-0.0468687303364276,0.0,0.0,0.0,-0.0138681568205356,60.0,11.764266967773438,-0.0,-8.341314128301749e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,301.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,0.0001035634340951,301.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,0.0001090572768589,301.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49102783203125,0.0,0.0,8.054933277890086e-05,301.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,0.0001090572768589,301.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,0.0005173207609914,286.5890808105469,294.1499938964844,295.013916015625,293.11346435546875,298.525146484375,295.3800354003906,287.67340087890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011034663766622,4.017506853415398e-06,0.001099448883906,-0.0460668690502643,0.0,0.0,0.0,-0.0137160196900367,60.0,11.359634399414062,-0.0,-8.301766030172075e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
