time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17973000,301.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,0.0001035634340951,301.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,0.0001090572768589,301.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49102783203125,0.0,0.0,8.054933277890086e-05,301.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,0.0001090572768589,301.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,0.0005173207609914,286.5890808105469,294.1499938964844,295.013916015625,293.11346435546875,298.525146484375,295.3800354003906,287.67340087890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011034663766622,4.017506853415398e-06,0.001099448883906,-0.0460668690502643,0.0,0.0,0.0,-0.0137160196900367,60.0,11.359634399414062,-0.0,-8.301766030172075e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,301.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,0.0001030419007292,301.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,0.0001085080803022,301.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.498291015625,0.0,0.0,8.014369814191014e-05,301.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960632324219,0.0,0.0,0.0001085080803022,301.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0005147156189195,286.5975036621094,294.1499938964844,294.7154541015625,292.9217529296875,298.4502258300781,295.0921325683594,287.6833190917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010979113867506,3.872158231388312e-06,0.001094039180316,-0.0443692505359649,0.0,0.0,0.0,-0.0133939245715737,60.0,10.931026458740234,-0.0,-8.218362523848557e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,301.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,0.0001030419007292,301.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,0.0001085080803022,301.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.498291015625,0.0,0.0,8.014369814191014e-05,301.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960632324219,0.0,0.0,0.0001085080803022,301.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0005147156189195,286.5975036621094,294.1499938964844,294.7154541015625,292.9217529296875,298.4502258300781,295.0921325683594,287.6833190917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010979113867506,3.872158231388312e-06,0.001094039180316,-0.0443692505359649,0.0,0.0,0.0,-0.0133939245715737,60.0,10.931026458740234,-0.0,-8.218362523848557e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,301.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50421142578125,0.0,0.0,0.0001022801661747,301.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047912597656,0.0,0.0,0.000107705942355,301.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50555419921875,0.0,0.0,7.955123874126002e-05,301.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,0.000107705942355,301.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,0.0005109105841256,286.6058959960937,294.1499938964844,294.4203186035156,292.7311706542969,298.3721618652344,294.811279296875,287.6931457519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010897943284362,3.659869889816037e-06,0.0010861344635486,-0.0418891236186027,0.0,0.0,0.0,-0.0129234725609421,60.0,10.486172676086426,-0.0,-8.097303094700693e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,301.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50421142578125,0.0,0.0,0.0001022801661747,301.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047912597656,0.0,0.0,0.000107705942355,301.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50555419921875,0.0,0.0,7.955123874126002e-05,301.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,0.000107705942355,301.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,0.0005109105841256,286.6058959960937,294.1499938964844,294.4203186035156,292.7311706542969,298.3721618652344,294.811279296875,287.6931457519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010897943284362,3.659869889816037e-06,0.0010861344635486,-0.0418891236186027,0.0,0.0,0.0,-0.0129234725609421,60.0,10.486172676086426,-0.0,-8.097303094700693e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,301.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078430175781,0.0,0.0,0.0001018452894641,301.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083923339844,0.0,0.0,0.0001072479935828,301.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091552734375,0.0,0.0,7.921300129964948e-05,301.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069580078125,0.0,0.0,0.0001072479935828,301.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060729980469,0.0,0.0,0.0005087382742203,286.6100769042969,294.1499938964844,294.2748107910156,292.6369323730469,298.3321838378906,294.6737976074219,287.6980285644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010851627448573,3.538674263836583e-06,0.0010816240683197,-0.0404728725552558,0.0,0.0,0.0,-0.01265490334481,60.0,10.260782241821287,-0.0,-8.02859219106722e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,301.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5114440917969,0.0,0.0,0.0001013406363199,301.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,0.0001067165721906,301.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,7.882049976615235e-05,301.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105895996094,0.0,0.0,0.0001067165721906,301.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097045898437,0.0,0.0,0.0005062174750491,286.6142578125,294.1499938964844,294.1310729980469,292.543701171875,298.2918395996094,294.53741455078125,287.702880859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010797766735777,3.3980329590121983e-06,0.0010763786267489,-0.0388290956616401,0.0,0.0,0.0,-0.0123431859537959,60.0,10.033363342285156,-0.0,-7.949225278025551e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,301.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186767578125,0.0,0.0,0.0001002268982119,301.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,0.0001055437533068,301.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199584960937,0.0,0.0,7.795425335643813e-05,301.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,0.0001055437533068,301.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,0.0005006541032344,286.6225891113281,294.1499938964844,293.85028076171875,292.3612365722656,298.20867919921875,294.2767639160156,287.7125244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010679104598239,3.087651066380204e-06,0.0010648228926584,-0.0352003425359725,0.0,0.0,0.0,-0.011655356734991,60.0,9.576128959655762,-0.0,-7.775459920367211e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,301.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186767578125,0.0,0.0,0.0001002268982119,301.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,0.0001055437533068,301.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199584960937,0.0,0.0,7.795425335643813e-05,301.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,0.0001055437533068,301.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,0.0005006541032344,286.6225891113281,294.1499938964844,293.85028076171875,292.3612365722656,298.20867919921875,294.2767639160156,287.7125244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010679104598239,3.087651066380204e-06,0.0010648228926584,-0.0352003425359725,0.0,0.0,0.0,-0.011655356734991,60.0,9.576128959655762,-0.0,-7.775459920367211e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,301.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,9.91381166386418e-05,301.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263977050781,0.0,0.0,0.000104397207906,301.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271301269531,0.0,0.0,7.710741920163855e-05,301.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,0.000104397207906,301.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,0.0004952154122292,286.6308288574219,294.1499938964844,293.5804748535156,292.1858215332031,298.122802734375,294.0309753417969,287.7220153808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010563100222498,2.7842274903377984e-06,0.001053525833413,-0.0316516198217868,0.0,0.0,0.0,-0.0109829464927315,60.0,9.130054473876951,-0.0,-7.607444274526642e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,301.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,9.91381166386418e-05,301.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263977050781,0.0,0.0,0.000104397207906,301.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271301269531,0.0,0.0,7.710741920163855e-05,301.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,0.000104397207906,301.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,0.0004952154122292,286.6308288574219,294.1499938964844,293.5804748535156,292.1858215332031,298.122802734375,294.0309753417969,287.7220153808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010563100222498,2.7842274903377984e-06,0.001053525833413,-0.0316516198217868,0.0,0.0,0.0,-0.0109829464927315,60.0,9.130054473876951,-0.0,-7.607444274526642e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,301.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,9.81075718300417e-05,301.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53350830078125,0.0,0.0,0.0001033119988278,301.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53424072265625,0.0,0.0,7.630589243490249e-05,301.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321350097656,0.0,0.0,0.0001033119988278,301.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53131103515625,0.0,0.0,0.0004900676431134,286.6390380859375,294.1499938964844,293.32421875,292.0195007324219,298.0345764160156,293.8024597167969,287.7313537597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001045330078341,2.4970393042167416e-06,0.0010428329696878,-0.0282916855067014,0.0,0.0,0.0,-0.0103465132415294,60.0,8.709059715270996,-0.0,-7.450106664919076e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,301.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,9.81075718300417e-05,301.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53350830078125,0.0,0.0,0.0001033119988278,301.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53424072265625,0.0,0.0,7.630589243490249e-05,301.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321350097656,0.0,0.0,0.0001033119988278,301.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53131103515625,0.0,0.0,0.0004900676431134,286.6390380859375,294.1499938964844,293.32421875,292.0195007324219,298.0345764160156,293.8024597167969,287.7313537597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001045330078341,2.4970393042167416e-06,0.0010428329696878,-0.0282916855067014,0.0,0.0,0.0,-0.0103465132415294,60.0,8.709059715270996,-0.0,-7.450106664919076e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,301.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400695800781,0.0,0.0,9.72438501776196e-05,301.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406188964844,0.0,0.0,0.0001024024531943,301.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54132080078125,0.0,0.0,7.563410326838493e-05,301.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53924560546875,0.0,0.0,0.0001024024531943,301.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384216308594,0.0,0.0,0.0004857531457673,286.647216796875,294.1499938964844,293.0840759277344,291.8643493652344,297.9444274902344,293.5865478515625,287.74053955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001036126515828,2.256341531392536e-06,0.0010338701540604,-0.0254749376326799,0.0,0.0,0.0,-0.0098131028935313,60.0,8.3156099319458,-0.0,-7.319504646829955e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,301.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400695800781,0.0,0.0,9.72438501776196e-05,301.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406188964844,0.0,0.0,0.0001024024531943,301.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54132080078125,0.0,0.0,7.563410326838493e-05,301.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53924560546875,0.0,0.0,0.0001024024531943,301.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384216308594,0.0,0.0,0.0004857531457673,286.647216796875,294.1499938964844,293.0840759277344,291.8643493652344,297.9444274902344,293.5865478515625,287.74053955078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001036126515828,2.256341531392536e-06,0.0010338701540604,-0.0254749376326799,0.0,0.0,0.0,-0.0098131028935313,60.0,8.3156099319458,-0.0,-7.319504646829955e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,301.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54364013671875,0.0,0.0,9.686282282928004e-05,301.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,0.0001020012132357,301.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448608398437,0.0,0.0,7.533775351475924e-05,301.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428161621094,0.0,0.0,0.0001020012132357,301.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,0.0004838498425669,286.6513061523437,294.1499938964844,292.9708557128906,291.7915954589844,297.8988342285156,293.48211669921875,287.7450866699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010320680448785,2.150160298697301e-06,0.0010299178538843,-0.0242321621626615,0.0,0.0,0.0,-0.0095778014510869,60.0,8.12836742401123,-0.0,-7.262257639695235e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,301.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54718017578125,0.0,0.0,9.656619658926502e-05,301.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476989746094,0.0,0.0,0.0001016888490994,301.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54840087890625,0.0,0.0,7.51070401747711e-05,301.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463562011719,0.0,0.0,0.0001016888490994,301.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,0.0004823681374546,286.6553649902344,294.1499938964844,292.86260986328125,291.7224426269531,297.852783203125,293.3807678222656,287.74957275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010289060883224,2.067498144242564e-06,0.001026838668622,-0.0232645887881517,0.0,0.0,0.0,-0.0093946084380149,60.0,7.952737331390381,-0.0,-7.217846587082023e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,301.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542907714844,0.0,0.0,9.617317118681969e-05,301.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548095703125,0.0,0.0,0.0001012749780784,301.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555114746094,0.0,0.0,7.480135536752641e-05,300.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.553466796875,0.0,0.0,0.0001012749780784,301.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526733398437,0.0,0.0,0.0004804048803634,286.6635437011719,294.1499938964844,292.662353515625,291.5959777832031,297.75933837890625,293.1870422363281,287.7584533691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010247156023979,1.957973609023611e-06,0.0010227576131001,-0.0219824854284524,0.0,0.0,0.0,-0.0091518769040703,60.0,7.6383957862854,-0.0,-7.159212600527098e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,301.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542907714844,0.0,0.0,9.617317118681969e-05,301.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548095703125,0.0,0.0,0.0001012749780784,301.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555114746094,0.0,0.0,7.480135536752641e-05,300.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.553466796875,0.0,0.0,0.0001012749780784,301.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526733398437,0.0,0.0,0.0004804048803634,286.6635437011719,294.1499938964844,292.662353515625,291.5959777832031,297.75933837890625,293.1870422363281,287.7584533691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010247156023979,1.957973609023611e-06,0.0010227576131001,-0.0219824854284524,0.0,0.0,0.0,-0.0091518769040703,60.0,7.6383957862854,-0.0,-7.159212600527098e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,301.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,9.592674905434252e-05,301.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619201660156,0.0,0.0,0.000101015488326,301.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,7.460969209205359e-05,300.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56060791015625,0.0,0.0,0.000101015488326,301.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.559814453125,0.0,0.0,0.0004791739920619,286.67169189453125,294.1499938964844,292.48590087890625,291.487060546875,297.6646728515625,293.00347900390625,287.7671203613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010220904368907,1.8893040305556497e-06,0.0010202011326327,-0.0211785789579153,0.0,0.0,0.0,-0.0089997015893459,60.0,7.365186214447021,-0.0,-7.122572043272157e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,301.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,9.592674905434252e-05,301.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619201660156,0.0,0.0,0.000101015488326,301.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,7.460969209205359e-05,300.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56060791015625,0.0,0.0,0.000101015488326,301.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.559814453125,0.0,0.0,0.0004791739920619,286.67169189453125,294.1499938964844,292.48590087890625,291.487060546875,297.6646728515625,293.00347900390625,287.7671203613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010220904368907,1.8893040305556497e-06,0.0010202011326327,-0.0211785789579153,0.0,0.0,0.0,-0.0089997015893459,60.0,7.365186214447021,-0.0,-7.122572043272157e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,301.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,9.578369645169003e-05,301.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.569091796875,0.0,0.0,0.0001008648468996,301.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697631835937,0.0,0.0,7.44984281482175e-05,300.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,0.0001008648468996,301.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669860839844,0.0,0.0,0.0004784594057127,286.67987060546875,294.1499938964844,292.3358154296875,291.3978881835937,297.5692443847656,292.8311767578125,287.7756652832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010205651633441,1.8494390587875389e-06,0.0010187156731262,-0.0207118652760982,0.0,0.0,0.0,-0.008911351673305,60.0,7.131027221679688,-0.0,-7.10134386849859e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,301.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685729980469,0.0,0.0,9.578369645169003e-05,301.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.569091796875,0.0,0.0,0.0001008648468996,301.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697631835937,0.0,0.0,7.44984281482175e-05,300.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,0.0001008648468996,301.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669860839844,0.0,0.0,0.0004784594057127,286.67987060546875,294.1499938964844,292.3358154296875,291.3978881835937,297.5692443847656,292.8311767578125,287.7756652832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010205651633441,1.8494390587875389e-06,0.0010187156731262,-0.0207118652760982,0.0,0.0,0.0,-0.008911351673305,60.0,7.131027221679688,-0.0,-7.10134386849859e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,301.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,9.5700568635948e-05,301.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762634277344,0.0,0.0,0.0001007773098535,301.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.576904296875,0.0,0.0,7.443377398885787e-05,300.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.574951171875,0.0,0.0,0.0001007773098535,301.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741882324219,0.0,0.0,0.0004780441522598,286.6880798339844,294.1499938964844,292.214599609375,291.33062744140625,297.4735107421875,292.6730651855469,287.78399658203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010196790099143,1.826273546612356e-06,0.0010178526863455,-0.0204406529664993,0.0,0.0,0.0,-0.0088600125163793,60.0,6.9370832443237305,-0.0,-7.089023057460508e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,301.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,9.5700568635948e-05,301.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762634277344,0.0,0.0,0.0001007773098535,301.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.576904296875,0.0,0.0,7.443377398885787e-05,300.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.574951171875,0.0,0.0,0.0001007773098535,301.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741882324219,0.0,0.0,0.0004780441522598,286.6880798339844,294.1499938964844,292.214599609375,291.33062744140625,297.4735107421875,292.6730651855469,287.78399658203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010196790099143,1.826273546612356e-06,0.0010178526863455,-0.0204406529664993,0.0,0.0,0.0,-0.0088600125163793,60.0,6.9370832443237305,-0.0,-7.089023057460508e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,301.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.579345703125,0.0,0.0,9.567724191583692e-05,301.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.579833984375,0.0,0.0,0.0001007527462206,301.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805053710937,0.0,0.0,7.44156350265257e-05,300.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785522460937,0.0,0.0,0.0001007527462206,301.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777893066406,0.0,0.0,0.0004779276496265,286.69219970703125,294.1499938964844,292.1656494140625,291.3058776855469,297.42559814453125,292.5987243652344,287.7881164550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010194318601861,1.8197742974734863e-06,0.0010176120558753,-0.0203645601868629,0.0,0.0,0.0,-0.0088456161320209,60.0,6.853671073913574,-0.0,-7.085568398679244e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,301.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829467773437,0.0,0.0,9.56706062424928e-05,301.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834350585937,0.0,0.0,0.0001007457540254,301.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841064453125,0.0,0.0,7.441046909661964e-05,300.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821838378906,0.0,0.0,0.0001007457540254,301.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814208984375,0.0,0.0,0.0004778945003636,286.6963195800781,294.1499938964844,292.1248474121094,291.28741455078125,297.3778381347656,292.5307922363281,287.79217529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010193607304245,1.8179240441895672e-06,0.0010175427887588,-0.0203428976237773,0.0,0.0,0.0,-0.0088415136560797,60.0,6.784502506256104,-0.0,-7.084585007532952e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,301.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901794433594,0.0,0.0,9.569041867507622e-05,301.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,0.0001007666141958,301.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,7.442587957484648e-05,300.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58941650390625,0.0,0.0,0.0001007666141958,301.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58868408203125,0.0,0.0,0.0004779934242833,286.7045593261719,294.1499938964844,292.06915283203125,291.2704162597656,297.282958984375,292.4117126464844,287.8001708984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010195701615884,1.8234436538477888e-06,0.0010177467484027,-0.0204075220972299,0.0,0.0,0.0,-0.0088537381961941,60.0,6.680274963378906,-0.0,-7.087518838488904e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,301.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901794433594,0.0,0.0,9.569041867507622e-05,301.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,0.0001007666141958,301.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,7.442587957484648e-05,300.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58941650390625,0.0,0.0,0.0001007666141958,301.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58868408203125,0.0,0.0,0.0004779934242833,286.7045593261719,294.1499938964844,292.06915283203125,291.2704162597656,297.282958984375,292.4117126464844,287.8001708984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010195701615884,1.8234436538477888e-06,0.0010177467484027,-0.0204075220972299,0.0,0.0,0.0,-0.0088537381961941,60.0,6.680274963378906,-0.0,-7.087518838488904e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,301.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59747314453125,0.0,0.0,9.575108560966328e-05,301.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59796142578125,0.0,0.0,0.0001008305043797,301.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986022949219,0.0,0.0,7.447307143593207e-05,300.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5967102050781,0.0,0.0,0.0001008305043797,301.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959777832031,0.0,0.0,0.0004782965115737,286.7128601074219,294.1499938964844,292.04998779296875,291.28173828125,297.1891784667969,292.31475830078125,287.8079833984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010202166158705,1.840351160353748e-06,0.0010183762060478,-0.020605469122529,0.0,0.0,0.0,-0.0088912062346935,60.0,6.620184421539307,-0.0,-7.096509335724478e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,301.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59747314453125,0.0,0.0,9.575108560966328e-05,301.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59796142578125,0.0,0.0,0.0001008305043797,301.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986022949219,0.0,0.0,7.447307143593207e-05,300.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5967102050781,0.0,0.0,0.0001008305043797,301.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959777832031,0.0,0.0,0.0004782965115737,286.7128601074219,294.1499938964844,292.04998779296875,291.28173828125,297.1891784667969,292.31475830078125,287.8079833984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010202166158705,1.840351160353748e-06,0.0010183762060478,-0.020605469122529,0.0,0.0,0.0,-0.0088912062346935,60.0,6.620184421539307,-0.0,-7.096509335724478e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,301.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,9.581829363014548e-05,301.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6052551269531,0.0,0.0,0.0001009012776194,301.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,7.452534191543236e-05,300.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040344238281,0.0,0.0,0.0001009012776194,301.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033020019531,0.0,0.0,0.000478632224258,286.72119140625,294.1499938964844,292.04998779296875,291.3076477050781,297.0971374511719,292.2449645996094,287.81561279296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209326865151,1.859079702626332e-06,0.0010190736502408,-0.020824734121561,0.0,0.0,0.0,-0.0089327106252312,60.0,6.59989595413208,-0.0,-7.106474697593512e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,301.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,9.581829363014548e-05,301.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6052551269531,0.0,0.0,0.0001009012776194,301.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,7.452534191543236e-05,300.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040344238281,0.0,0.0,0.0001009012776194,301.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033020019531,0.0,0.0,0.000478632224258,286.72119140625,294.1499938964844,292.04998779296875,291.3076477050781,297.0971374511719,292.2449645996094,287.81561279296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209326865151,1.859079702626332e-06,0.0010190736502408,-0.020824734121561,0.0,0.0,0.0,-0.0089327106252312,60.0,6.59989595413208,-0.0,-7.106474697593512e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,301.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61212158203125,0.0,0.0,9.579143079463392e-05,301.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125793457031,0.0,0.0,0.0001008729886962,301.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132202148437,0.0,0.0,7.450444536516443e-05,300.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61138916015625,0.0,0.0,0.0001008729886962,301.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,0.0004784980264957,286.7295227050781,294.1499938964844,292.04998779296875,291.3329772949219,297.0069885253906,292.1980285644531,287.82305908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010206493316218,1.851592401180824e-06,0.0010187976295128,-0.0207370743155479,0.0,0.0,0.0,-0.0089161321520805,60.0,6.593776702880859,-0.0,-7.10248997393137e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,301.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61212158203125,0.0,0.0,9.579143079463392e-05,301.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125793457031,0.0,0.0,0.0001008729886962,301.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132202148437,0.0,0.0,7.450444536516443e-05,300.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61138916015625,0.0,0.0,0.0001008729886962,301.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,0.0004784980264957,286.7295227050781,294.1499938964844,292.04998779296875,291.3329772949219,297.0069885253906,292.1980285644531,287.82305908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010206493316218,1.851592401180824e-06,0.0010187976295128,-0.0207370743155479,0.0,0.0,0.0,-0.0089161321520805,60.0,6.593776702880859,-0.0,-7.10248997393137e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,301.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61578369140625,0.0,0.0,9.575738658895716e-05,301.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61627197265625,0.0,0.0,0.000100837140053,301.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,7.447796815540642e-05,300.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61505126953125,0.0,0.0,0.000100837140053,301.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143493652344,0.0,0.0,0.0004783279728144,286.73370361328125,294.1499938964844,292.04998779296875,291.3454284667969,296.9622497558594,292.17755126953125,287.8267517089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010202896082773,1.8421064851281697e-06,0.0010184475686401,-0.020626014098525,0.0,0.0,0.0,-0.00889512617141,60.0,6.592215061187744,-0.0,-7.09744227833653e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,301.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194763183594,0.0,0.0,9.56781514105387e-05,301.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61993408203125,0.0,0.0,0.0001007536993711,301.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205749511719,0.0,0.0,7.441634079441428e-05,300.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187438964844,0.0,0.0,0.0001007536993711,301.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180419921875,0.0,0.0,0.000477932189824,286.7378845214844,294.1499938964844,292.04998779296875,291.35772705078125,296.9187927246094,292.1634826660156,287.830322265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010194411734119,1.8200255453848515e-06,0.0010176211362704,-0.0203675013035535,0.0,0.0,0.0,-0.0088461712002754,60.0,6.591557502746582,-0.0,-7.085701980713567e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,301.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268615722656,0.0,0.0,9.55211726250127e-05,301.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273193359375,0.0,0.0,0.0001005883896141,301.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6279296875,0.0,0.0,7.429424294969067e-05,300.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261291503906,0.0,0.0,0.0001005883896141,301.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254272460937,0.0,0.0,0.0004771480162162,286.7462463378906,294.1499938964844,292.04998779296875,291.3818664550781,296.8318176269531,292.1365051269531,287.8374938964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010177689837291,1.7762799870979509e-06,0.0010159927187487,-0.0198553297668695,0.0,0.0,0.0,-0.0087492289021611,60.0,6.589906215667725,-0.0,-7.062469364882419e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
