time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975280,301.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268615722656,0.0,0.0,9.55211726250127e-05,301.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273193359375,0.0,0.0,0.0001005883896141,301.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6279296875,0.0,0.0,7.429424294969067e-05,300.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261291503906,0.0,0.0,0.0001005883896141,301.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6254272460937,0.0,0.0,0.0004771480162162,286.7462463378906,294.1499938964844,292.04998779296875,291.3818664550781,296.8318176269531,292.1365051269531,287.8374938964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010177689837291,1.7762799870979509e-06,0.0010159927187487,-0.0198553297668695,0.0,0.0,0.0,-0.0087492289021611,60.0,6.589906215667725,-0.0,-7.062469364882419e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,301.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342468261719,0.0,0.0,9.544914064463228e-05,301.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347045898437,0.0,0.0,0.0001005125450319,301.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,7.423822535201907e-05,300.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.633544921875,0.0,0.0,0.0001005125450319,301.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,0.0004767882346641,286.754638671875,294.1499938964844,292.04998779296875,291.4053649902344,296.74688720703125,292.1149597167969,287.84442138671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010170002933591,1.7562075527166598e-06,0.0010152441682294,-0.019620319828391,0.0,0.0,0.0,-0.0087047405540943,60.0,6.5931077003479,-0.0,-7.051821881987054e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,301.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342468261719,0.0,0.0,9.544914064463228e-05,301.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347045898437,0.0,0.0,0.0001005125450319,301.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,7.423822535201907e-05,300.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.633544921875,0.0,0.0,0.0001005125450319,301.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,0.0004767882346641,286.754638671875,294.1499938964844,292.04998779296875,291.4053649902344,296.74688720703125,292.1149597167969,287.84442138671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010170002933591,1.7562075527166598e-06,0.0010152441682294,-0.019620319828391,0.0,0.0,0.0,-0.0087047405540943,60.0,6.5931077003479,-0.0,-7.051821881987054e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,301.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416931152344,0.0,0.0,9.561354090692475e-05,301.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64215087890625,0.0,0.0,0.0001006856618914,301.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64276123046875,0.0,0.0,7.436608575517312e-05,300.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410217285156,0.0,0.0,0.0001006856618914,301.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64031982421875,0.0,0.0,0.0004776094574481,286.7630615234375,294.1499938964844,292.04998779296875,291.42822265625,296.6632995605469,292.09893798828125,287.8512268066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010187518782913,1.802020165087015e-06,0.0010169498855248,-0.0201566983014345,0.0,0.0,0.0,-0.0088062658905982,60.0,6.607510089874268,-0.0,-7.076135233319293e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,301.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416931152344,0.0,0.0,9.561354090692475e-05,301.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64215087890625,0.0,0.0,0.0001006856618914,301.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64276123046875,0.0,0.0,7.436608575517312e-05,300.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410217285156,0.0,0.0,0.0001006856618914,301.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64031982421875,0.0,0.0,0.0004776094574481,286.7630615234375,294.1499938964844,292.04998779296875,291.42822265625,296.6632995605469,292.09893798828125,287.8512268066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010187518782913,1.802020165087015e-06,0.0010169498855248,-0.0201566983014345,0.0,0.0,0.0,-0.0088062658905982,60.0,6.607510089874268,-0.0,-7.076135233319293e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,301.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,9.609488188289106e-05,301.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496887207031,0.0,0.0,0.0001011925414786,301.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502685546875,0.0,0.0,7.474046287825331e-05,300.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485595703125,0.0,0.0,0.0001011925414786,301.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478881835937,0.0,0.0,0.0004800138412974,286.77154541015625,294.1499938964844,292.04998779296875,291.45037841796875,296.58074951171875,292.0867004394531,287.85791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010238795075565,1.936153466886026e-06,0.0010219434043392,-0.0217270459979772,0.0,0.0,0.0,-0.009103512391448,60.0,6.638258457183838,-0.0,-7.147559699660634e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,301.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,9.609488188289106e-05,301.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496887207031,0.0,0.0,0.0001011925414786,301.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502685546875,0.0,0.0,7.474046287825331e-05,300.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485595703125,0.0,0.0,0.0001011925414786,301.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478881835937,0.0,0.0,0.0004800138412974,286.77154541015625,294.1499938964844,292.04998779296875,291.45037841796875,296.58074951171875,292.0867004394531,287.85791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010238795075565,1.936153466886026e-06,0.0010219434043392,-0.0217270459979772,0.0,0.0,0.0,-0.009103512391448,60.0,6.638258457183838,-0.0,-7.147559699660634e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,301.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65301513671875,0.0,0.0,9.639174095354974e-05,301.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534423828125,0.0,0.0,0.0001015051457216,301.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540222167969,0.0,0.0,7.497135811718181e-05,300.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65234375,0.0,0.0,0.0001015051457216,301.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6516418457031,0.0,0.0,0.000481496710563,286.7758178710937,294.1499938964844,292.04998779296875,291.4612121582031,296.5395202636719,292.080810546875,287.8612365722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010270398342981,2.018878831222537e-06,0.001025020959787,-0.0226954650133848,0.0,0.0,0.0,-0.0092868264764547,60.0,6.655279159545898,-0.0,-7.191788853333493e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,301.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568603515625,0.0,0.0,9.724342817207798e-05,301.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,0.0001024020093609,301.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,7.56337758502923e-05,300.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,0.0001024020093609,301.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.655517578125,0.0,0.0,0.0004857510502915,286.7801513671875,294.1499938964844,292.04998779296875,291.47186279296875,296.4982604980469,292.0755310058594,287.864501953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010361168533563,2.256218294860446e-06,0.001033860608004,-0.0254735015332698,0.0,0.0,0.0,-0.0098128048703074,60.0,6.692569732666016,-0.0,-7.31943856635553e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,301.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646728515625,0.0,0.0,9.953093103831634e-05,301.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66510009765625,0.0,0.0,0.0001048108679242,301.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656799316406,0.0,0.0,7.741294393781573e-05,300.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640014648437,0.0,0.0,0.0001048108679242,300.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6633605957031,0.0,0.0,0.0004971775924786,286.7889709472656,294.1499938964844,292.04998779296875,291.4925842285156,296.4154968261719,292.0664978027344,287.8710021972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010604844428598,2.8936888156749774e-06,0.0010575908236205,-0.032931987196207,0.0,0.0,0.0,-0.0112254684790968,60.0,6.800871849060059,-0.0,-7.667846091408137e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,301.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646728515625,0.0,0.0,9.953093103831634e-05,301.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66510009765625,0.0,0.0,0.0001048108679242,301.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656799316406,0.0,0.0,7.741294393781573e-05,300.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640014648437,0.0,0.0,0.0001048108679242,300.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6633605957031,0.0,0.0,0.0004971775924786,286.7889709472656,294.1499938964844,292.04998779296875,291.4925842285156,296.4154968261719,292.0664978027344,287.8710021972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010604844428598,2.8936888156749774e-06,0.0010575908236205,-0.032931987196207,0.0,0.0,0.0,-0.0112254684790968,60.0,6.800871849060059,-0.0,-7.667846091408137e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,301.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728210449219,0.0,0.0,0.0001032090149237,301.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732482910156,0.0,0.0,0.000108684063889,301.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.673828125,0.0,0.0,8.027368312468752e-05,300.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67218017578125,0.0,0.0,0.000108684063889,300.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,0.0005155504331924,286.79815673828125,294.1499938964844,292.04998779296875,291.5126037597656,296.3312683105469,292.0594482421875,287.8773498535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010996732162311,3.918717993656173e-06,0.0010957544436678,-0.0449131093919277,0.0,0.0,0.0,-0.0134970135986804,60.0,6.980259418487549,-0.0,-8.245035587606253e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,301.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728210449219,0.0,0.0,0.0001032090149237,301.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732482910156,0.0,0.0,0.000108684063889,301.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.673828125,0.0,0.0,8.027368312468752e-05,300.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67218017578125,0.0,0.0,0.000108684063889,300.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,0.0005155504331924,286.79815673828125,294.1499938964844,292.04998779296875,291.5126037597656,296.3312683105469,292.0594482421875,287.8773498535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010996732162311,3.918717993656173e-06,0.0010957544436678,-0.0449131093919277,0.0,0.0,0.0,-0.0134970135986804,60.0,6.980259418487549,-0.0,-8.245035587606253e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,301.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,0.0001074048996088,301.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817626953125,0.0,0.0,0.0001131025273934,301.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,8.353713928954676e-05,300.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806640625,0.0,0.0,0.0001131025273934,300.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800231933594,0.0,0.0,0.0005365097313188,286.8077087402344,294.1499938964844,292.04998779296875,291.5318298339844,296.2454528808594,292.0546569824219,287.8836364746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011443776311352,5.088108991913032e-06,0.0011392894666641,-0.058558166027069,0.0,0.0,0.0,-0.0160884577780962,60.0,7.205595970153809,-0.0,-8.929053052497694e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,301.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,0.0001074048996088,301.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817626953125,0.0,0.0,0.0001131025273934,301.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,8.353713928954676e-05,300.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806640625,0.0,0.0,0.0001131025273934,300.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800231933594,0.0,0.0,0.0005365097313188,286.8077087402344,294.1499938964844,292.04998779296875,291.5318298339844,296.2454528808594,292.0546569824219,287.8836364746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011443776311352,5.088108991913032e-06,0.0011392894666641,-0.058558166027069,0.0,0.0,0.0,-0.0160884577780962,60.0,7.205595970153809,-0.0,-8.929053052497694e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,301.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,0.0001110382872866,301.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905517578125,0.0,0.0,0.0001169286624644,301.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69110107421875,0.0,0.0,8.636311395093799e-05,300.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894836425781,0.0,0.0,0.0001169286624644,300.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888732910156,0.0,0.0,0.0005546592292375,286.8175964355469,294.1499938964844,292.04998779296875,291.55029296875,296.1585998535156,292.0521850585937,287.88983154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011830974835902,6.100790415075608e-06,0.0011769966222345,-0.0703490674495697,0.0,0.0,0.0,-0.0183326564729213,60.0,7.434476852416992,-0.0,-9.543389722921348e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,301.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,0.0001110382872866,301.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905517578125,0.0,0.0,0.0001169286624644,301.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69110107421875,0.0,0.0,8.636311395093799e-05,300.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894836425781,0.0,0.0,0.0001169286624644,300.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888732910156,0.0,0.0,0.0005546592292375,286.8175964355469,294.1499938964844,292.04998779296875,291.55029296875,296.1585998535156,292.0521850585937,287.88983154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011830974835902,6.100790415075608e-06,0.0011769966222345,-0.0703490674495697,0.0,0.0,0.0,-0.0183326564729213,60.0,7.434476852416992,-0.0,-9.543389722921348e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,301.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946105957031,0.0,0.0,0.0001124032351071,301.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950378417969,0.0,0.0,0.0001183660206152,301.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,8.742474165046588e-05,300.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6940002441406,0.0,0.0,0.0001183660206152,300.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.693359375,0.0,0.0,0.0005614774418063,286.8226013183594,294.1499938964844,292.04998779296875,291.5592041015625,296.1151428222656,292.0515441894531,287.89288330078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011976726818829,6.481244327005697e-06,0.0011911913752555,-0.0747715979814529,0.0,0.0,0.0,-0.0191759224981069,60.0,7.533937454223633,-0.0,-9.779458309822077e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,301.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991271972656,0.0,0.0,0.0001128911608248,301.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69952392578125,0.0,0.0,0.000118879826914,301.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7000732421875,0.0,0.0,8.780423377174884e-05,300.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.698486328125,0.0,0.0,0.000118879826914,300.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978759765625,0.0,0.0,0.0005639147129841,286.82763671875,294.1499938964844,292.04998779296875,291.56793212890625,296.0722351074219,292.05108642578125,287.8959350585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012028716737404,6.617241524509154e-06,0.0011962543940171,-0.0763514712452888,0.0,0.0,0.0,-0.0194773022085428,60.0,7.6033525466918945,-0.0,-9.864542960258404e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,301.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079467773437,0.0,0.0,0.0001113062971853,301.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,0.0001172108895843,301.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,8.657156286062673e-05,300.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,0.0001172108895843,300.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066955566406,0.0,0.0,0.0005559980054385,286.8375244140625,294.1499938964844,292.04998779296875,291.5847473144531,295.9894104003906,292.0505065917969,287.9019775390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011859722435474,6.175491762405727e-06,0.0011797967599704,-0.071217730641365,0.0,0.0,0.0,-0.018498295918107,60.0,7.627226829528809,-0.0,-9.58951247298501e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,301.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079467773437,0.0,0.0,0.0001113062971853,301.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,0.0001172108895843,301.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,8.657156286062673e-05,300.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,0.0001172108895843,300.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066955566406,0.0,0.0,0.0005559980054385,286.8375244140625,294.1499938964844,292.04998779296875,291.5847473144531,295.9894104003906,292.0505065917969,287.9019775390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011859722435474,6.175491762405727e-06,0.0011797967599704,-0.071217730641365,0.0,0.0,0.0,-0.018498295918107,60.0,7.627226829528809,-0.0,-9.58951247298501e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,301.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,0.0001074962056009,301.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7169189453125,0.0,0.0,0.0001131986791733,301.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174377441406,0.0,0.0,8.36081599118188e-05,300.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159118652344,0.0,0.0,0.0001131986791733,300.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,0.000536965788342,286.8471069335937,294.1499938964844,292.04998779296875,291.6007080078125,295.91070556640625,292.0502624511719,287.907958984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011453767074272,5.1135557441739365e-06,0.0011402631644159,-0.0588547363877296,0.0,0.0,0.0,-0.0161449816077947,60.0,7.527271270751953,-0.0,-8.94423664021815e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,301.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,0.0001074962056009,301.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7169189453125,0.0,0.0,0.0001131986791733,301.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174377441406,0.0,0.0,8.36081599118188e-05,300.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159118652344,0.0,0.0,0.0001131986791733,300.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153015136719,0.0,0.0,0.000536965788342,286.8471069335937,294.1499938964844,292.04998779296875,291.6007080078125,295.91070556640625,292.0502624511719,287.907958984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011453767074272,5.1135557441739365e-06,0.0011402631644159,-0.0588547363877296,0.0,0.0,0.0,-0.0161449816077947,60.0,7.527271270751953,-0.0,-8.94423664021815e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,301.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,0.0001029586201184,301.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250671386719,0.0,0.0,0.0001084203831851,301.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,8.007892756722867e-05,300.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240905761719,0.0,0.0,0.0001084203831851,300.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234802246094,0.0,0.0,0.000514299608767,286.8562316894531,294.1499938964844,292.04998779296875,291.6158142089844,295.8374938964844,292.0501403808594,287.9138488769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010970358271151,3.848931555694435e-06,0.0010931869037449,-0.0440979190170764,0.0,0.0,0.0,-0.0133425155654549,60.0,7.334282875061035,-0.0,-8.205071821976162e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,301.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,0.0001029586201184,301.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250671386719,0.0,0.0,0.0001084203831851,301.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,8.007892756722867e-05,300.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240905761719,0.0,0.0,0.0001084203831851,300.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234802246094,0.0,0.0,0.000514299608767,286.8562316894531,294.1499938964844,292.04998779296875,291.6158142089844,295.8374938964844,292.0501403808594,287.9138488769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010970358271151,3.848931555694435e-06,0.0010931869037449,-0.0440979190170764,0.0,0.0,0.0,-0.0133425155654549,60.0,7.334282875061035,-0.0,-8.205071821976162e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,301.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.732666015625,0.0,0.0,9.87863604677841e-05,301.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330627441406,0.0,0.0,0.0001040267889038,301.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7335510253906,0.0,0.0,7.683383591938764e-05,300.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320556640625,0.0,0.0,0.0001040267889038,300.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314758300781,0.0,0.0,0.0004934582975693,286.8651123046875,294.1499938964844,292.04998779296875,291.6300048828125,295.7669372558594,292.0500793457031,287.9197082519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010525736724957,2.686186235223431e-06,0.0010498875053599,-0.0305046960711479,0.0,0.0,0.0,-0.0107657397165894,60.0,7.124278545379639,-0.0,-7.55354605530556e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,301.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.732666015625,0.0,0.0,9.87863604677841e-05,301.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330627441406,0.0,0.0,0.0001040267889038,301.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7335510253906,0.0,0.0,7.683383591938764e-05,300.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320556640625,0.0,0.0,0.0001040267889038,300.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314758300781,0.0,0.0,0.0004934582975693,286.8651123046875,294.1499938964844,292.04998779296875,291.6300048828125,295.7669372558594,292.0500793457031,287.9197082519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010525736724957,2.686186235223431e-06,0.0010498875053599,-0.0305046960711479,0.0,0.0,0.0,-0.0107657397165894,60.0,7.124278545379639,-0.0,-7.55354605530556e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,301.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.736572265625,0.0,0.0,9.726705320645124e-05,301.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369384765625,0.0,0.0,0.0001024268931359,301.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374572753906,0.0,0.0,7.565215491922572e-05,300.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359619140625,0.0,0.0,0.0001024268931359,300.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353820800781,0.0,0.0,0.000485869066324,286.86944580078125,294.1499938964844,292.04998779296875,291.6367492675781,295.7330017089844,292.0500793457031,287.922607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010363844921812,2.2627946236752905e-06,0.0010341217275708,-0.0255504511296749,0.0,0.0,0.0,-0.0098274601623415,60.0,7.029272079467773,-0.0,-7.322989858948858e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,301.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,9.61481491685845e-05,301.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74078369140625,0.0,0.0,0.0001012486318359,301.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413024902344,0.0,0.0,7.478189945686609e-05,300.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,0.0001012486318359,300.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392272949219,0.0,0.0,0.0004802799376193,286.87371826171875,294.1499938964844,292.04998779296875,291.6432800292969,295.6999816894531,292.050048828125,287.9255065917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010244632139801,1.950990281329723e-06,0.0010225122096017,-0.0219007190316915,0.0,0.0,0.0,-0.0091364746913313,60.0,6.951549053192139,-0.0,-7.15548011953615e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,301.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,9.471451630815864e-05,301.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484436035156,0.0,0.0,9.973894339054824e-05,301.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489318847656,0.0,0.0,7.366684440057725e-05,300.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474670410156,0.0,0.0,9.973894339054824e-05,300.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469177246094,0.0,0.0,0.0004731185908894,286.8822326660156,294.1499938964844,292.04998779296875,291.6556396484375,295.6348571777344,292.050048828125,287.9312438964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010091749718412,1.5514800679738985e-06,0.0010076235048472,-0.0172231495380401,0.0,0.0,0.0,-0.0082510579377412,60.0,6.827995777130127,-0.0,-6.943683672488987e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,301.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,9.471451630815864e-05,301.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484436035156,0.0,0.0,9.973894339054824e-05,301.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489318847656,0.0,0.0,7.366684440057725e-05,300.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474670410156,0.0,0.0,9.973894339054824e-05,300.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469177246094,0.0,0.0,0.0004731185908894,286.8822326660156,294.1499938964844,292.04998779296875,291.6556396484375,295.6348571777344,292.050048828125,287.9312438964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010091749718412,1.5514800679738985e-06,0.0010076235048472,-0.0172231495380401,0.0,0.0,0.0,-0.0082510579377412,60.0,6.827995777130127,-0.0,-6.943683672488987e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,301.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557067871094,0.0,0.0,9.45126885198988e-05,301.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560729980469,0.0,0.0,9.952641266863792e-05,301.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565612792969,0.0,0.0,7.350987289100885e-05,300.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.755126953125,0.0,0.0,9.952641266863792e-05,300.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545471191406,0.0,0.0,0.0004721104633063,286.8907165527344,294.1499938964844,292.04998779296875,291.6670227050781,295.5712280273437,292.0500183105469,287.9369506835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010070212883874,1.4952386209188262e-06,0.0010055260499939,-0.0165645629167556,0.0,0.0,0.0,-0.0081264050677418,60.0,6.772719383239746,-0.0,-6.914123673595898e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,301.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557067871094,0.0,0.0,9.45126885198988e-05,301.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560729980469,0.0,0.0,9.952641266863792e-05,301.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565612792969,0.0,0.0,7.350987289100885e-05,300.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.755126953125,0.0,0.0,9.952641266863792e-05,300.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545471191406,0.0,0.0,0.0004721104633063,286.8907165527344,294.1499938964844,292.04998779296875,291.6670227050781,295.5712280273437,292.0500183105469,287.9369506835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010070212883874,1.4952386209188262e-06,0.0010055260499939,-0.0165645629167556,0.0,0.0,0.0,-0.0081264050677418,60.0,6.772719383239746,-0.0,-6.914123673595898e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,301.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633972167969,0.0,0.0,9.528308146400376e-05,301.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637634277344,0.0,0.0,0.0001003376746666,301.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,7.410906255245209e-05,300.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628173828125,0.0,0.0,0.0001003376746666,300.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76226806640625,0.0,0.0,0.0004759587172884,286.8992614746094,294.1499938964844,292.04998779296875,291.67742919921875,295.50836181640625,292.0500183105469,287.942626953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010152269387617,1.7099184788094135e-06,0.0010135170305147,-0.0190783478319644,0.0,0.0,0.0,-0.0086021423339843,60.0,6.778073787689209,-0.0,-7.0272996310905e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,301.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633972167969,0.0,0.0,9.528308146400376e-05,301.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637634277344,0.0,0.0,0.0001003376746666,301.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,7.410906255245209e-05,300.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628173828125,0.0,0.0,0.0001003376746666,300.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76226806640625,0.0,0.0,0.0004759587172884,286.8992614746094,294.1499938964844,292.04998779296875,291.67742919921875,295.50836181640625,292.0500183105469,287.942626953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010152269387617,1.7099184788094135e-06,0.0010135170305147,-0.0190783478319644,0.0,0.0,0.0,-0.0086021423339843,60.0,6.778073787689209,-0.0,-7.0272996310905e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,301.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712707519531,0.0,0.0,9.680723451310767e-05,301.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716369628906,0.0,0.0,0.0001019426854327,301.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720947265625,0.0,0.0,7.529451977461576e-05,300.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77069091796875,0.0,0.0,0.0001019426854327,300.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701416015625,0.0,0.0,0.0004835721920244,286.907958984375,294.1499938964844,292.04998779296875,291.68682861328125,295.4457702636719,292.0500183105469,287.9482116699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001031465944834,2.134652504537371e-06,0.001029331353493,-0.0240506548434495,0.0,0.0,0.0,-0.0095433890819549,60.0,6.840952396392822,-0.0,-7.25391657852015e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,301.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712707519531,0.0,0.0,9.680723451310767e-05,301.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716369628906,0.0,0.0,0.0001019426854327,301.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720947265625,0.0,0.0,7.529451977461576e-05,300.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77069091796875,0.0,0.0,0.0001019426854327,300.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701416015625,0.0,0.0,0.0004835721920244,286.907958984375,294.1499938964844,292.04998779296875,291.68682861328125,295.4457702636719,292.0500183105469,287.9482116699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001031465944834,2.134652504537371e-06,0.001029331353493,-0.0240506548434495,0.0,0.0,0.0,-0.0095433890819549,60.0,6.840952396392822,-0.0,-7.25391657852015e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,301.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752380371094,0.0,0.0,9.760961984284222e-05,301.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756042480469,0.0,0.0,0.0001027876278385,301.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760925292969,0.0,0.0,7.59185932110995e-05,300.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746887207031,0.0,0.0,0.0001027876278385,300.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7741394042969,0.0,0.0,0.0004875802551396,286.9123840332031,294.1499938964844,292.04998779296875,291.691162109375,295.4145202636719,292.0500183105469,287.9510192871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010400181636214,2.3582538233313244e-06,0.0010376599384471,-0.0266676414757967,0.0,0.0,0.0,-0.0100389253348112,60.0,6.879905700683594,-0.0,-7.374661947778804e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
