time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977560,301.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.779296875,0.0,0.0,9.846603643381968e-05,301.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796630859375,0.0,0.0,0.0001036894755088,301.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,7.658469257876277e-05,300.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787475585937,0.0,0.0,0.0001036894755088,300.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781982421875,0.0,0.0,0.0004918582271784,286.9168395996094,294.1499938964844,292.04998779296875,291.6952209472656,295.38330078125,292.0500183105469,287.9537658691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010491398861631,2.596913873276208e-06,0.0010465430095791,-0.0294602811336517,0.0,0.0,0.0,-0.0105678010731935,60.0,6.924869060516357,-0.0,-7.504638688260459e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,301.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78741455078125,0.0,0.0,0.0001000825577648,301.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78778076171875,0.0,0.0,0.0001053917512763,301.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882385253906,0.0,0.0,7.78419926064089e-05,300.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.786865234375,0.0,0.0,0.0001053917512763,300.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7863464355469,0.0,0.0,0.0004999330849386,286.9258117675781,294.1499938964844,292.04998779296875,291.7025756835937,295.3209533691406,292.0500183105469,287.9593200683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010663670254871,3.0474047889583744e-06,0.0010633196216076,-0.034729715436697,0.0,0.0,0.0,-0.0115661434829235,60.0,7.013761043548584,-0.0,-7.753069297677939e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,301.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78741455078125,0.0,0.0,0.0001000825577648,301.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78778076171875,0.0,0.0,0.0001053917512763,301.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882385253906,0.0,0.0,7.78419926064089e-05,300.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.786865234375,0.0,0.0,0.0001053917512763,300.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7863464355469,0.0,0.0,0.0004999330849386,286.9258117675781,294.1499938964844,292.04998779296875,291.7025756835937,295.3209533691406,292.0500183105469,287.9593200683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010663670254871,3.0474047889583744e-06,0.0010633196216076,-0.034729715436697,0.0,0.0,0.0,-0.0115661434829235,60.0,7.013761043548584,-0.0,-7.753069297677939e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,301.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7956848144531,0.0,0.0,0.0001013106520986,301.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960205078125,0.0,0.0,0.0001066850018105,301.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,7.879717304604128e-05,300.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7951354980469,0.0,0.0,0.0001066850018105,300.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79461669921875,0.0,0.0,0.0005060677067376,286.9349060058594,294.1499938964844,292.04998779296875,291.7088317871094,295.2592163085937,292.0500183105469,287.9647827148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010794557165354,3.389655148566817e-06,0.0010760660516098,-0.0387311689555645,0.0,0.0,0.0,-0.0123246172443032,60.0,7.091738224029541,-0.0,-7.944510116431047e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,301.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7956848144531,0.0,0.0,0.0001013106520986,301.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960205078125,0.0,0.0,0.0001066850018105,301.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,7.879717304604128e-05,300.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7951354980469,0.0,0.0,0.0001066850018105,300.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79461669921875,0.0,0.0,0.0005060677067376,286.9349060058594,294.1499938964844,292.04998779296875,291.7088317871094,295.2592163085937,292.0500183105469,287.9647827148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010794557165354,3.389655148566817e-06,0.0010760660516098,-0.0387311689555645,0.0,0.0,0.0,-0.0123246172443032,60.0,7.091738224029541,-0.0,-7.944510116431047e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,301.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80401611328125,0.0,0.0,0.0001022386059048,301.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043518066406,0.0,0.0,0.00010766217747,301.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048095703125,0.0,0.0,7.951891893753782e-05,300.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034973144531,0.0,0.0,0.00010766217747,300.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.802978515625,0.0,0.0,0.0005107030156068,286.944091796875,294.1499938964844,292.04998779296875,291.7140197753906,295.1980895996094,292.0500183105469,287.9702453613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001089348224923,3.648264282674063e-06,0.0010857000015676,-0.0417535193264484,0.0,0.0,0.0,-0.0128977419808506,60.0,7.155603408813477,-0.0,-8.090711389741045e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,301.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80401611328125,0.0,0.0,0.0001022386059048,301.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043518066406,0.0,0.0,0.00010766217747,301.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048095703125,0.0,0.0,7.951891893753782e-05,300.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034973144531,0.0,0.0,0.00010766217747,300.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.802978515625,0.0,0.0,0.0005107030156068,286.944091796875,294.1499938964844,292.04998779296875,291.7140197753906,295.1980895996094,292.0500183105469,287.9702453613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001089348224923,3.648264282674063e-06,0.0010857000015676,-0.0417535193264484,0.0,0.0,0.0,-0.0128977419808506,60.0,7.155603408813477,-0.0,-8.090711389741045e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,301.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124389648437,0.0,0.0,0.0001028858459903,301.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127746582031,0.0,0.0,0.0001083437455235,301.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.813232421875,0.0,0.0,8.002232061699033e-05,300.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118896484375,0.0,0.0,0.0001083437455235,300.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114013671875,0.0,0.0,0.0005139361019246,286.9533386230469,294.1499938964844,292.04998779296875,291.71807861328125,295.1380310058594,292.04998779296875,287.9756774902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010962431551888,3.828641183645232e-06,0.0010924146044999,-0.0438609160482883,0.0,0.0,0.0,-0.0132974656298756,60.0,7.20216703414917,-0.0,-8.19347363290035e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,301.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124389648437,0.0,0.0,0.0001028858459903,301.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127746582031,0.0,0.0,0.0001083437455235,301.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.813232421875,0.0,0.0,8.002232061699033e-05,300.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118896484375,0.0,0.0,0.0001083437455235,300.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114013671875,0.0,0.0,0.0005139361019246,286.9533386230469,294.1499938964844,292.04998779296875,291.71807861328125,295.1380310058594,292.04998779296875,287.9756774902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010962431551888,3.828641183645232e-06,0.0010924146044999,-0.0438609160482883,0.0,0.0,0.0,-0.0132974656298756,60.0,7.20216703414917,-0.0,-8.19347363290035e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,301.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.816650390625,0.0,0.0,0.0001032070576911,301.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8169860839844,0.0,0.0,0.000108682004793,301.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174133300781,0.0,0.0,8.027215517358854e-05,300.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,0.000108682004793,300.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81561279296875,0.0,0.0,0.0005155406543053,286.9579467773437,294.1499938964844,292.04998779296875,291.7196960449219,295.1080017089844,292.04998779296875,287.9783935546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001099657616578,3.918159109161934e-06,0.0010957395425066,-0.0449065789580345,0.0,0.0,0.0,-0.0134958047419786,60.0,7.225018978118896,-0.0,-8.24471442228969e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,301.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82086181640625,0.0,0.0,0.0001034322340274,301.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211975097656,0.0,0.0,0.0001089191282517,301.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216247558594,0.0,0.0,8.044729474931955e-05,300.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203430175781,0.0,0.0,0.0001089191282517,300.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81982421875,0.0,0.0,0.0005166654591448,286.96258544921875,294.1499938964844,292.04998779296875,291.72100830078125,295.0782165527344,292.04998779296875,287.9811096191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011020631063729,3.980915153078968e-06,0.0010980821680277,-0.0456395335495471,0.0,0.0,0.0,-0.0136349070817232,60.0,7.243157386779785,-0.0,-8.280730412479897e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,301.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82928466796875,0.0,0.0,0.0001034263550536,301.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296203613281,0.0,0.0,0.0001089129291358,301.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.830078125,0.0,0.0,8.044271817198023e-05,300.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82879638671875,0.0,0.0,0.0001089129291358,300.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,0.000516636064276,286.9718322753906,294.1499938964844,292.04998779296875,291.7228088378906,295.0198974609375,292.04998779296875,287.98651123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011019967496395,3.979274424636969e-06,0.0010980175575241,-0.0456203743815422,0.0,0.0,0.0,-0.0136312535032629,60.0,7.253985404968262,-0.0,-8.279787522269545e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,301.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82928466796875,0.0,0.0,0.0001034263550536,301.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296203613281,0.0,0.0,0.0001089129291358,301.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.830078125,0.0,0.0,8.044271817198023e-05,300.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82879638671875,0.0,0.0,0.0001089129291358,300.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,0.000516636064276,286.9718322753906,294.1499938964844,292.04998779296875,291.7228088378906,295.0198974609375,292.04998779296875,287.98651123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011019967496395,3.979274424636969e-06,0.0010980175575241,-0.0456203743815422,0.0,0.0,0.0,-0.0136312535032629,60.0,7.253985404968262,-0.0,-8.279787522269545e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,301.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377380371094,0.0,0.0,0.0001033281587297,301.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83807373046875,0.0,0.0,0.0001088095232262,301.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385009765625,0.0,0.0,8.036634244490415e-05,300.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,0.0001088095232262,300.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83673095703125,0.0,0.0,0.0005161455483175,286.9810485839844,294.1499938964844,292.04998779296875,291.723388671875,294.9631652832031,292.04998779296875,287.9918518066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011009535519406,3.951907274313271e-06,0.0010970016010105,-0.0453007444739341,0.0,0.0,0.0,-0.0135706206783652,60.0,7.250854015350342,-0.0,-8.26407244858274e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,301.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377380371094,0.0,0.0,0.0001033281587297,301.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83807373046875,0.0,0.0,0.0001088095232262,301.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385009765625,0.0,0.0,8.036634244490415e-05,300.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,0.0001088095232262,300.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83673095703125,0.0,0.0,0.0005161455483175,286.9810485839844,294.1499938964844,292.04998779296875,291.723388671875,294.9631652832031,292.04998779296875,287.9918518066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011009535519406,3.951907274313271e-06,0.0010970016010105,-0.0453007444739341,0.0,0.0,0.0,-0.0135706206783652,60.0,7.250854015350342,-0.0,-8.26407244858274e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,301.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461608886719,0.0,0.0,0.0001032278814818,301.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84649658203125,0.0,0.0,0.0001087039272533,301.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.846923828125,0.0,0.0,8.028835145523772e-05,300.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456726074219,0.0,0.0,0.0001087039272533,300.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451843261719,0.0,0.0,0.0005156446131877,286.9902648925781,294.1499938964844,292.04998779296875,291.723388671875,294.9073486328125,292.04998779296875,287.9972229003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010998810175806,3.923958502127789e-06,0.0010959570063278,-0.0449743121862411,0.0,0.0,0.0,-0.0135086644440889,60.0,7.242503643035889,-0.0,-8.248039051750311e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,301.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461608886719,0.0,0.0,0.0001032278814818,301.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84649658203125,0.0,0.0,0.0001087039272533,301.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.846923828125,0.0,0.0,8.028835145523772e-05,300.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456726074219,0.0,0.0,0.0001087039272533,300.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451843261719,0.0,0.0,0.0005156446131877,286.9902648925781,294.1499938964844,292.04998779296875,291.723388671875,294.9073486328125,292.04998779296875,287.9972229003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010998810175806,3.923958502127789e-06,0.0010959570063278,-0.0449743121862411,0.0,0.0,0.0,-0.0135086644440889,60.0,7.242503643035889,-0.0,-8.248039051750311e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,301.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8546142578125,0.0,0.0,0.000103150094219,301.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8549194335937,0.0,0.0,0.0001086220145225,301.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553466796875,0.0,0.0,8.022785186767578e-05,300.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8541259765625,0.0,0.0,0.0001086220145225,300.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536376953125,0.0,0.0,0.0005152560770511,286.9994506835937,294.1499938964844,292.04998779296875,291.723388671875,294.8525695800781,292.04998779296875,288.0025634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010990519076585,3.9022797864163294e-06,0.0010951496660709,-0.0447210967540741,0.0,0.0,0.0,-0.0134606212377548,60.0,7.231664180755615,-0.0,-8.235613080387338e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,301.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8546142578125,0.0,0.0,0.000103150094219,301.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8549194335937,0.0,0.0,0.0001086220145225,301.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553466796875,0.0,0.0,8.022785186767578e-05,300.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8541259765625,0.0,0.0,0.0001086220145225,300.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536376953125,0.0,0.0,0.0005152560770511,286.9994506835937,294.1499938964844,292.04998779296875,291.723388671875,294.8525695800781,292.04998779296875,288.0025634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010990519076585,3.9022797864163294e-06,0.0010951496660709,-0.0447210967540741,0.0,0.0,0.0,-0.0134606212377548,60.0,7.231664180755615,-0.0,-8.235613080387338e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,301.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,0.0001031191568472,301.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.859130859375,0.0,0.0,0.0001085894400603,301.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85955810546875,0.0,0.0,8.020379027584568e-05,300.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583374023437,0.0,0.0,0.0001085894400603,300.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578491210937,0.0,0.0,0.0005151015357114,287.0040588378906,294.1499938964844,292.04998779296875,291.723388671875,294.8255310058594,292.04998779296875,288.0052185058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010987239656969,3.893658686138224e-06,0.0010948303388431,-0.0446204021573066,0.0,0.0,0.0,-0.0134415244683623,60.0,7.225906372070312,-0.0,-8.23067409783107e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,301.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.863037109375,0.0,0.0,0.0001030942439683,301.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86334228515625,0.0,0.0,0.0001085632029571,301.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86376953125,0.0,0.0,8.018440712476149e-05,300.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.862548828125,0.0,0.0,0.0001085632029571,300.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.862060546875,0.0,0.0,0.0005149770877324,287.0086364746094,294.1499938964844,292.04998779296875,291.723388671875,294.7987976074219,292.04998779296875,288.00787353515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010984583059325,3.886713784595486e-06,0.001094571663998,-0.0445392802357673,0.0,0.0,0.0,-0.0134261334314942,60.0,7.220218658447266,-0.0,-8.226696479596286e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,301.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714599609375,0.0,0.0,0.0001030556668411,301.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87176513671875,0.0,0.0,0.0001085225812857,301.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721923828125,0.0,0.0,8.015440835151821e-05,300.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,0.0001085225812857,300.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705139160156,0.0,0.0,0.0005147843621671,287.017822265625,294.1499938964844,292.04998779296875,291.723388671875,294.7459716796875,292.04998779296875,288.01318359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001098045380786,3.875961738231126e-06,0.0010941694490611,-0.0444136895239353,0.0,0.0,0.0,-0.0134022962301969,60.0,7.209126472473144,-0.0,-8.220541047876395e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,301.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714599609375,0.0,0.0,0.0001030556668411,301.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87176513671875,0.0,0.0,0.0001085225812857,301.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721923828125,0.0,0.0,8.015440835151821e-05,300.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,0.0001085225812857,300.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705139160156,0.0,0.0,0.0005147843621671,287.017822265625,294.1499938964844,292.04998779296875,291.723388671875,294.7459716796875,292.04998779296875,288.01318359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001098045380786,3.875961738231126e-06,0.0010941694490611,-0.0444136895239353,0.0,0.0,0.0,-0.0134022962301969,60.0,7.209126472473144,-0.0,-8.220541047876395e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,301.296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798828125,0.0,0.0,0.0001030418061418,301.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88018798828125,0.0,0.0,0.0001085079857148,301.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.880615234375,0.0,0.0,8.0143625382334e-05,300.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794250488281,0.0,0.0,0.0001085079857148,300.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87896728515625,0.0,0.0,0.0005147151532582,287.0269775390625,294.1499938964844,292.04998779296875,291.723388671875,294.6947021484375,292.04998779296875,288.0184936523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010978982318192,3.872098659485346e-06,0.0010940261417999,-0.04436856508255,0.0,0.0,0.0,-0.0133937383070588,60.0,7.19896411895752,-0.0,-8.21832983888271e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,301.296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798828125,0.0,0.0,0.0001030418061418,301.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88018798828125,0.0,0.0,0.0001085079857148,301.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.880615234375,0.0,0.0,8.0143625382334e-05,300.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794250488281,0.0,0.0,0.0001085079857148,300.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87896728515625,0.0,0.0,0.0005147151532582,287.0269775390625,294.1499938964844,292.04998779296875,291.723388671875,294.6947021484375,292.04998779296875,288.0184936523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010978982318192,3.872098659485346e-06,0.0010940261417999,-0.04436856508255,0.0,0.0,0.0,-0.0133937383070588,60.0,7.19896411895752,-0.0,-8.21832983888271e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,301.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883361816406,0.0,0.0,0.0001030362327583,301.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886413574219,0.0,0.0,0.0001085021212929,301.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890380859375,0.0,0.0,8.013929618755355e-05,300.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88787841796875,0.0,0.0,0.0001085021212929,300.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8874206542969,0.0,0.0,0.0005146873299963,287.0361022949219,294.1499938964844,292.04998779296875,291.723388671875,294.6440734863281,292.04998779296875,288.0237731933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010978382779285,3.8705452425347175e-06,0.0010939677013084,-0.0443504191935062,0.0,0.0,0.0,-0.0133902933448553,60.0,7.189203262329102,-0.0,-8.217440949920275e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,301.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883361816406,0.0,0.0,0.0001030362327583,301.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886413574219,0.0,0.0,0.0001085021212929,301.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890380859375,0.0,0.0,8.013929618755355e-05,300.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88787841796875,0.0,0.0,0.0001085021212929,300.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8874206542969,0.0,0.0,0.0005146873299963,287.0361022949219,294.1499938964844,292.04998779296875,291.723388671875,294.6440734863281,292.04998779296875,288.0237731933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010978382779285,3.8705452425347175e-06,0.0010939677013084,-0.0443504191935062,0.0,0.0,0.0,-0.0133902933448553,60.0,7.189203262329102,-0.0,-8.217440949920275e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,301.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8967590332031,0.0,0.0,0.0001030481580528,301.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970642089844,0.0,0.0,0.0001085146723198,301.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,8.014856575755402e-05,300.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89630126953125,0.0,0.0,0.0001085146723198,300.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958435058594,0.0,0.0,0.0005147468764334,287.0452575683594,294.1499938964844,292.04998779296875,291.723388671875,294.59442138671875,292.04998779296875,288.0290832519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010979656362906,3.873868081427645e-06,0.0010940918000414,-0.0443892329931259,0.0,0.0,0.0,-0.0133976582437753,60.0,7.180243015289307,-0.0,-8.219342362281169e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,301.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8967590332031,0.0,0.0,0.0001030481580528,301.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970642089844,0.0,0.0,0.0001085146723198,301.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,8.014856575755402e-05,300.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89630126953125,0.0,0.0,0.0001085146723198,300.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958435058594,0.0,0.0,0.0005147468764334,287.0452575683594,294.1499938964844,292.04998779296875,291.723388671875,294.59442138671875,292.04998779296875,288.0290832519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010979656362906,3.873868081427645e-06,0.0010940918000414,-0.0443892329931259,0.0,0.0,0.0,-0.0133976582437753,60.0,7.180243015289307,-0.0,-8.219342362281169e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,301.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,0.0001030601633829,301.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9012756347656,0.0,0.0,0.0001085273179342,301.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90167236328125,0.0,0.0,8.015790808713064e-05,300.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005432128906,0.0,0.0,0.0001085273179342,300.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90008544921875,0.0,0.0,0.0005148068885318,287.0498046875,294.1499938964844,292.04998779296875,291.723388671875,294.570068359375,292.04998779296875,288.0317077636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010980943916365,3.877213657688117e-06,0.0010942171793431,-0.0444283112883567,0.0,0.0,0.0,-0.0134050771594047,60.0,7.176103591918945,-0.0,-8.221257274954041e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,301.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052124023437,0.0,0.0,0.0001030733910738,301.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054870605469,0.0,0.0,0.000108541244117,301.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9058837890625,0.0,0.0,8.016818901523948e-05,300.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9047546386719,0.0,0.0,0.000108541244117,300.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.904296875,0.0,0.0,0.0005148728960193,287.0543518066406,294.1499938964844,292.04998779296875,291.723388671875,294.5458374023437,292.04998779296875,288.0343322753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010982356034219,3.880898020724999e-06,0.0010943546658381,-0.0444713495671749,0.0,0.0,0.0,-0.0134132439270615,60.0,7.172041416168213,-0.0,-8.223366876336513e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,301.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91363525390625,0.0,0.0,0.0001031069259624,301.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139404296875,0.0,0.0,0.0001085765616153,301.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.914306640625,0.0,0.0,8.019428059924394e-05,300.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132080078125,0.0,0.0,0.0001085765616153,300.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9127502441406,0.0,0.0,0.0005150404758751,287.0634765625,294.1499938964844,292.04998779296875,291.723388671875,294.4979553222656,292.04998779296875,288.03961181640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001098591601476,3.890244443027768e-06,0.0010947013506665,-0.0445805229246616,0.0,0.0,0.0,-0.0134339490905404,60.0,7.164312362670898,-0.0,-8.228718684222258e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,301.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91363525390625,0.0,0.0,0.0001031069259624,301.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139404296875,0.0,0.0,0.0001085765616153,301.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.914306640625,0.0,0.0,8.019428059924394e-05,300.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132080078125,0.0,0.0,0.0001085765616153,300.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9127502441406,0.0,0.0,0.0005150404758751,287.0634765625,294.1499938964844,292.04998779296875,291.723388671875,294.4979553222656,292.04998779296875,288.03961181640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001098591601476,3.890244443027768e-06,0.0010947013506665,-0.0445805229246616,0.0,0.0,0.0,-0.0134339490905404,60.0,7.164312362670898,-0.0,-8.228718684222258e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,301.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220886230469,0.0,0.0,0.0001031546853482,301.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92236328125,0.0,0.0,0.0001086268457584,301.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227294921875,0.0,0.0,8.023141708690673e-05,300.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.921630859375,0.0,0.0,0.0001086268457584,300.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92120361328125,0.0,0.0,0.0005152790108695,287.07257080078125,294.1499938964844,292.04998779296875,291.723388671875,294.4517517089844,292.04998779296875,288.0448608398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010991005692631,3.903553078998812e-06,0.0010951970471069,-0.0447359718382358,0.0,0.0,0.0,-0.0134634422138333,60.0,7.157487869262695,-0.0,-8.236342807776964e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,301.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220886230469,0.0,0.0,0.0001031546853482,301.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92236328125,0.0,0.0,0.0001086268457584,301.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227294921875,0.0,0.0,8.023141708690673e-05,300.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.921630859375,0.0,0.0,0.0001086268457584,300.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92120361328125,0.0,0.0,0.0005152790108695,287.07257080078125,294.1499938964844,292.04998779296875,291.723388671875,294.4517517089844,292.04998779296875,288.0448608398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010991005692631,3.903553078998812e-06,0.0010951970471069,-0.0447359718382358,0.0,0.0,0.0,-0.0134634422138333,60.0,7.157487869262695,-0.0,-8.236342807776964e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,301.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305114746094,0.0,0.0,0.0001032014770316,301.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308166503906,0.0,0.0,0.0001086761258193,301.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311828613281,0.0,0.0,8.026781870285049e-05,300.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300842285156,0.0,0.0,0.0001086761258193,300.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296569824219,0.0,0.0,0.0005155127728357,287.0816650390625,294.1499938964844,292.04998779296875,291.723388671875,294.4054870605469,292.04998779296875,288.05010986328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010995983611792,3.916592959285481e-06,0.001095681800507,-0.0448882840573787,0.0,0.0,0.0,-0.0134923364967107,60.0,7.15061092376709,-0.0,-8.24381629627169e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,301.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305114746094,0.0,0.0,0.0001032014770316,301.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308166503906,0.0,0.0,0.0001086761258193,301.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311828613281,0.0,0.0,8.026781870285049e-05,300.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300842285156,0.0,0.0,0.0001086761258193,300.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296569824219,0.0,0.0,0.0005155127728357,287.0816650390625,294.1499938964844,292.04998779296875,291.723388671875,294.4054870605469,292.04998779296875,288.05010986328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010995983611792,3.916592959285481e-06,0.001095681800507,-0.0448882840573787,0.0,0.0,0.0,-0.0134923364967107,60.0,7.15061092376709,-0.0,-8.24381629627169e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,301.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93896484375,0.0,0.0,0.0001032616200973,301.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9392395019531,0.0,0.0,0.0001087394630303,301.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396057128906,0.0,0.0,8.031459583435208e-05,300.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93853759765625,0.0,0.0,0.0001087394630303,300.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381103515625,0.0,0.0,0.0005158131825737,287.0907287597656,294.1499938964844,292.04998779296875,291.723388671875,294.3608703613281,292.04998779296875,288.0553283691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011002398096024,3.933354491891805e-06,0.0010963063687086,-0.0450840555131435,0.0,0.0,0.0,-0.0135294841602444,60.0,7.144472599029541,-0.0,-8.253427807858318e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,301.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93896484375,0.0,0.0,0.0001032616200973,301.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9392395019531,0.0,0.0,0.0001087394630303,301.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396057128906,0.0,0.0,8.031459583435208e-05,300.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93853759765625,0.0,0.0,0.0001087394630303,300.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381103515625,0.0,0.0,0.0005158131825737,287.0907287597656,294.1499938964844,292.04998779296875,291.723388671875,294.3608703613281,292.04998779296875,288.0553283691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011002398096024,3.933354491891805e-06,0.0010963063687086,-0.0450840555131435,0.0,0.0,0.0,-0.0135294841602444,60.0,7.144472599029541,-0.0,-8.253427807858318e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
