time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979900,301.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94317626953125,0.0,0.0,0.000103291364212,301.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9434509277344,0.0,0.0,0.0001087707787519,301.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438171386719,0.0,0.0,8.033772610360757e-05,300.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427490234375,0.0,0.0,0.0001087707787519,300.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423522949219,0.0,0.0,0.0005159617285244,287.0952453613281,294.1499938964844,292.04998779296875,291.723388671875,294.3387451171875,292.04998779296875,288.0579528808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011005573906004,3.941642717109062e-06,0.001096615800634,-0.0451808609068393,0.0,0.0,0.0,-0.0135478554293513,60.0,7.141467094421387,-0.0,-8.258182759846022e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,301.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474182128906,0.0,0.0,0.0001033220469253,301.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476928710937,0.0,0.0,0.0001088030912796,301.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94805908203125,0.0,0.0,8.036159124458209e-05,300.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469909667969,0.0,0.0,0.0001088030912796,300.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465637207031,0.0,0.0,0.0005161150475032,287.0997619628906,294.1499938964844,292.04998779296875,291.723388671875,294.3169250488281,292.04998779296875,288.0605773925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011008841684088,3.950194241042482e-06,0.0010969339637085,-0.0452807396650314,0.0,0.0,0.0,-0.0135668059810996,60.0,7.138537406921387,-0.0,-8.263089767979181e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,301.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,0.0001033844964695,301.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95611572265625,0.0,0.0,0.0001088688513846,301.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564819335937,0.0,0.0,8.041016553761438e-05,300.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554443359375,0.0,0.0,0.0001088688513846,300.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550170898437,0.0,0.0,0.000516426982358,287.1088256835937,294.1499938964844,292.04998779296875,291.723388671875,294.2738037109375,292.04998779296875,288.0657958984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011015490163117,3.967597422160907e-06,0.0010975814657285,-0.0454839989542961,0.0,0.0,0.0,-0.0136053692549467,60.0,7.132767677307129,-0.0,-8.273080709386704e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,301.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,0.0001033844964695,301.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95611572265625,0.0,0.0,0.0001088688513846,301.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564819335937,0.0,0.0,8.041016553761438e-05,300.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554443359375,0.0,0.0,0.0001088688513846,300.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550170898437,0.0,0.0,0.000516426982358,287.1088256835937,294.1499938964844,292.04998779296875,291.723388671875,294.2738037109375,292.04998779296875,288.0657958984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011015490163117,3.967597422160907e-06,0.0010975814657285,-0.0454839989542961,0.0,0.0,0.0,-0.0136053692549467,60.0,7.132767677307129,-0.0,-8.273080709386704e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,301.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642944335937,0.0,0.0,0.0001034459055517,301.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645690917969,0.0,0.0,0.0001089335200958,301.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96490478515625,0.0,0.0,8.045792492339388e-05,300.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638977050781,0.0,0.0,0.0001089335200958,300.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634704589844,0.0,0.0,0.0005167337367311,287.1178283691406,294.1499938964844,292.04998779296875,291.723388671875,294.2326354980469,292.04998779296875,288.0710144042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011022032704204,3.984711383964168e-06,0.0010982186067849,-0.0456838756799697,0.0,0.0,0.0,-0.0136432964354753,60.0,7.127056121826172,-0.0,-8.282911778678682e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,301.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642944335937,0.0,0.0,0.0001034459055517,301.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645690917969,0.0,0.0,0.0001089335200958,301.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96490478515625,0.0,0.0,8.045792492339388e-05,300.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638977050781,0.0,0.0,0.0001089335200958,300.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634704589844,0.0,0.0,0.0005167337367311,287.1178283691406,294.1499938964844,292.04998779296875,291.723388671875,294.2326354980469,292.04998779296875,288.0710144042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011022032704204,3.984711383964168e-06,0.0010982186067849,-0.0456838756799697,0.0,0.0,0.0,-0.0136432964354753,60.0,7.127056121826172,-0.0,-8.282911778678682e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,301.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727478027344,0.0,0.0,0.0001035100940498,301.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9729919433594,0.0,0.0,0.0001090011137421,301.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9733581542969,0.0,0.0,8.05078525445424e-05,300.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97235107421875,0.0,0.0,0.0001090011137421,300.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.971923828125,0.0,0.0,0.0005170543445274,287.1268310546875,294.1499938964844,292.04998779296875,291.723388671875,294.1907043457031,292.04998779296875,288.07623291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011028875596821,4.002599325758638e-06,0.001098884968087,-0.0458927825093269,0.0,0.0,0.0,-0.0136829391121864,60.0,7.121391773223877,-0.0,-8.293194042607865e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,301.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727478027344,0.0,0.0,0.0001035100940498,301.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9729919433594,0.0,0.0,0.0001090011137421,301.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9733581542969,0.0,0.0,8.05078525445424e-05,300.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97235107421875,0.0,0.0,0.0001090011137421,300.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.971923828125,0.0,0.0,0.0005170543445274,287.1268310546875,294.1499938964844,292.04998779296875,291.723388671875,294.1907043457031,292.04998779296875,288.07623291015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011028875596821,4.002599325758638e-06,0.001098884968087,-0.0458927825093269,0.0,0.0,0.0,-0.0136829391121864,60.0,7.121391773223877,-0.0,-8.293194042607865e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,301.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811706542969,0.0,0.0,0.0001035661553032,301.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9814453125,0.0,0.0,0.0001090601508622,301.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9817810058594,0.0,0.0,8.05514573585242e-05,300.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98077392578125,0.0,0.0,0.0001090601508622,300.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803771972656,0.0,0.0,0.000517334381584,287.1358337402344,294.1499938964844,292.04998779296875,291.723388671875,294.1505432128906,292.04998779296875,288.0814208984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011034844210371,4.018222625745693e-06,0.0010994661133736,-0.046075239777565,0.0,0.0,0.0,-0.0137175591662526,60.0,7.115448951721191,-0.0,-8.302178855501553e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,301.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811706542969,0.0,0.0,0.0001035661553032,301.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9814453125,0.0,0.0,0.0001090601508622,301.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9817810058594,0.0,0.0,8.05514573585242e-05,300.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98077392578125,0.0,0.0,0.0001090601508622,300.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803771972656,0.0,0.0,0.000517334381584,287.1358337402344,294.1499938964844,292.04998779296875,291.723388671875,294.1505432128906,292.04998779296875,288.0814208984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011034844210371,4.018222625745693e-06,0.0010994661133736,-0.046075239777565,0.0,0.0,0.0,-0.0137175591662526,60.0,7.115448951721191,-0.0,-8.302178855501553e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,301.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.98541259765625,0.0,0.0,0.0001035962122841,301.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98565673828125,0.0,0.0,0.0001090918012778,301.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859924316406,0.0,0.0,8.057483501033857e-05,300.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850158691406,0.0,0.0,0.0001090918012778,300.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.984619140625,0.0,0.0,0.0005174845573492,287.14031982421875,294.1499938964844,292.04998779296875,291.723388671875,294.13018798828125,292.04998779296875,288.0840148925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011038039810955,4.026598617201671e-06,0.0010997774079442,-0.0461730547249317,0.0,0.0,0.0,-0.0137361176311969,60.0,7.112552642822266,-0.0,-8.306998466878215e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,301.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896240234375,0.0,0.0,0.0001036229004967,301.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898681640625,0.0,0.0,0.0001091199010261,301.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,8.059558604145423e-05,300.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892272949219,0.0,0.0,0.0001091199010261,300.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98883056640625,0.0,0.0,0.0005176178528927,287.1448059082031,294.1499938964844,292.04998779296875,291.723388671875,294.11016845703125,292.04998779296875,288.08660888671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011040883837267,4.034035555378068e-06,0.0011000542435795,-0.04625990614295,0.0,0.0,0.0,-0.0137525983154773,60.0,7.109514236450195,-0.0,-8.311278065775697e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,301.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.998046875,0.0,0.0,0.0001036726534948,301.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983215332031,0.0,0.0,0.0001091722951969,301.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986267089844,0.0,0.0,8.063428686000407e-05,300.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9976806640625,0.0,0.0,0.0001091722951969,300.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9972839355469,0.0,0.0,0.0005178663413971,287.1537780761719,294.1499938964844,292.04998779296875,291.723388671875,294.0705261230469,292.04998779296875,288.0918273925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011046197032555,4.0479008021065965e-06,0.0011005718261003,-0.0464218184351921,0.0,0.0,0.0,-0.0137833310291171,60.0,7.103283405303955,-0.0,-8.31926101341196e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,301.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.998046875,0.0,0.0,0.0001036726534948,301.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983215332031,0.0,0.0,0.0001091722951969,301.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986267089844,0.0,0.0,8.063428686000407e-05,300.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9976806640625,0.0,0.0,0.0001091722951969,300.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9972839355469,0.0,0.0,0.0005178663413971,287.1537780761719,294.1499938964844,292.04998779296875,291.723388671875,294.0705261230469,292.04998779296875,288.0918273925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011046197032555,4.0479008021065965e-06,0.0011005718261003,-0.0464218184351921,0.0,0.0,0.0,-0.0137833310291171,60.0,7.103283405303955,-0.0,-8.31926101341196e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,301.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064697265625,0.0,0.0,0.0001037113106576,301.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067443847656,0.0,0.0,0.0001092130041797,301.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0070495605469,0.0,0.0,8.066435111686587e-05,300.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.006103515625,0.0,0.0,0.0001092130041797,300.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057373046875,0.0,0.0,0.000518059474416,287.1627197265625,294.1499938964844,292.04998779296875,291.723388671875,294.03192138671875,292.04998779296875,288.0970153808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011050311150029,4.058673766849097e-06,0.0011009724112227,-0.0465476252138614,0.0,0.0,0.0,-0.0138072026893496,60.0,7.096527576446533,-0.0,-8.325466183123353e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,301.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064697265625,0.0,0.0,0.0001037113106576,301.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067443847656,0.0,0.0,0.0001092130041797,301.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0070495605469,0.0,0.0,8.066435111686587e-05,300.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.006103515625,0.0,0.0,0.0001092130041797,300.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057373046875,0.0,0.0,0.000518059474416,287.1627197265625,294.1499938964844,292.04998779296875,291.723388671875,294.03192138671875,292.04998779296875,288.0970153808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011050311150029,4.058673766849097e-06,0.0011009724112227,-0.0465476252138614,0.0,0.0,0.0,-0.0138072026893496,60.0,7.096527576446533,-0.0,-8.325466183123353e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,301.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149230957031,0.0,0.0,0.0001037458278005,301.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0151672363281,0.0,0.0,0.000109249347588,301.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154724121094,0.0,0.0,8.069119940046221e-05,300.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145263671875,0.0,0.0,0.000109249347588,300.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01416015625,0.0,0.0,0.0005182318855077,287.1716613769531,294.1499938964844,292.04998779296875,291.723388671875,293.9935607910156,292.04998779296875,288.1022033691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011054002679884,4.068293037562398e-06,0.0011013319017365,-0.0466599501669406,0.0,0.0,0.0,-0.013828526251018,60.0,7.089575290679932,-0.0,-8.331008416462282e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,301.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149230957031,0.0,0.0,0.0001037458278005,301.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0151672363281,0.0,0.0,0.000109249347588,301.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154724121094,0.0,0.0,8.069119940046221e-05,300.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145263671875,0.0,0.0,0.000109249347588,300.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01416015625,0.0,0.0,0.0005182318855077,287.1716613769531,294.1499938964844,292.04998779296875,291.723388671875,293.9935607910156,292.04998779296875,288.1022033691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011054002679884,4.068293037562398e-06,0.0011013319017365,-0.0466599501669406,0.0,0.0,0.0,-0.013828526251018,60.0,7.089575290679932,-0.0,-8.331008416462282e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,301.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233154296875,0.0,0.0,0.0001037540059769,301.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235595703125,0.0,0.0,0.0001092579623218,301.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238647460937,0.0,0.0,8.0697558587417e-05,300.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02294921875,0.0,0.0,0.0001092579623218,300.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225830078125,0.0,0.0,0.0005182727472856,287.1805725097656,294.1499938964844,292.04998779296875,291.723388671875,293.9571838378906,292.04998779296875,288.1073608398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011054858332499,4.0705708670429885e-06,0.0011014152551069,-0.046686552464962,0.0,0.0,0.0,-0.0138335665687918,60.0,7.081210136413574,-0.0,-8.332320788895231e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,301.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233154296875,0.0,0.0,0.0001037540059769,301.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235595703125,0.0,0.0,0.0001092579623218,301.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238647460937,0.0,0.0,8.0697558587417e-05,300.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02294921875,0.0,0.0,0.0001092579623218,300.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225830078125,0.0,0.0,0.0005182727472856,287.1805725097656,294.1499938964844,292.04998779296875,291.723388671875,293.9571838378906,292.04998779296875,288.1073608398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011054858332499,4.0705708670429885e-06,0.0011014152551069,-0.046686552464962,0.0,0.0,0.0,-0.0138335665687918,60.0,7.081210136413574,-0.0,-8.332320788895231e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,301.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02752685546875,0.0,0.0,0.0001037697584251,301.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277709960937,0.0,0.0,0.0001092745515052,301.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.028076171875,0.0,0.0,8.070981130003929e-05,300.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.02716064453125,0.0,0.0,0.0001092745515052,300.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267944335937,0.0,0.0,0.0005183514440432,287.1850280761719,294.1499938964844,292.04998779296875,291.723388671875,293.93853759765625,292.04998779296875,288.1099548339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011056566145271,4.074961452715797e-06,0.0011015817290171,-0.0467378199100494,0.0,0.0,0.0,-0.0138433119282126,60.0,7.077544212341309,-0.0,-8.334851031577274e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,301.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03173828125,0.0,0.0,0.0001037691545207,301.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0319519042969,0.0,0.0,0.0001092739112209,301.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.03228759765625,0.0,0.0,8.070933836279437e-05,300.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,0.0001092739112209,300.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.031005859375,0.0,0.0,0.0005183484172448,287.189453125,294.1499938964844,292.04998779296875,291.723388671875,293.9203796386719,292.04998779296875,288.112548828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011056467192247,4.074792286701268e-06,0.0011015719501301,-0.0467358455061912,0.0,0.0,0.0,-0.0138429198414087,60.0,7.073185443878174,-0.0,-8.33475439776521e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,301.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361022949219,0.0,0.0,0.0001037681213347,301.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0363464355469,0.0,0.0,0.0001092728271032,301.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0366516113281,0.0,0.0,8.070853800745681e-05,300.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357360839844,0.0,0.0,0.0001092728271032,300.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353698730469,0.0,0.0,0.000518343236763,287.1940612792969,294.1499938964844,292.04998779296875,291.723388671875,293.9014892578125,292.04998779296875,288.115234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011056358925998,4.074503522133455e-06,0.0011015613563358,-0.0467324778437614,0.0,0.0,0.0,-0.0138422800227999,60.0,7.068617343902588,-0.0,-8.334588130765044e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,301.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401306152344,0.0,0.0,0.0001037630136124,301.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403747558594,0.0,0.0,0.0001092674501705,301.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406799316406,0.0,0.0,8.070456533459947e-05,300.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397644042969,0.0,0.0,0.0001092674501705,300.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393981933594,0.0,0.0,0.0005183177418075,287.1983337402344,294.1499938964844,292.04998779296875,291.723388671875,293.88427734375,292.04998779296875,288.1177062988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011055839713662,4.073081527167233e-06,0.0011015109485015,-0.0467158704996109,0.0,0.0,0.0,-0.013839142397046,60.0,7.064177989959717,-0.0,-8.333768164447974e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,301.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04852294921875,0.0,0.0,0.0001037407419062,301.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487365722656,0.0,0.0,0.0001092439997592,301.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0490417480469,0.0,0.0,8.06872412795201e-05,300.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04815673828125,0.0,0.0,0.0001092439997592,300.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477905273437,0.0,0.0,0.0005182065069675,287.2071838378906,294.1499938964844,292.04998779296875,291.723388671875,293.8488464355469,292.04998779296875,288.12286376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011053456692025,4.066873771080282e-06,0.0011012788163498,-0.0466433800756931,0.0,0.0,0.0,-0.0138253793120384,60.0,7.054283618927002,-0.0,-8.330190581773422e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,301.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04852294921875,0.0,0.0,0.0001037407419062,301.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487365722656,0.0,0.0,0.0001092439997592,301.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0490417480469,0.0,0.0,8.06872412795201e-05,300.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04815673828125,0.0,0.0,0.0001092439997592,300.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477905273437,0.0,0.0,0.0005182065069675,287.2071838378906,294.1499938964844,292.04998779296875,291.723388671875,293.8488464355469,292.04998779296875,288.12286376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011053456692025,4.066873771080282e-06,0.0011012788163498,-0.0466433800756931,0.0,0.0,0.0,-0.0138253793120384,60.0,7.054283618927002,-0.0,-8.330190581773422e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,301.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.056884765625,0.0,0.0,0.0001036954781739,301.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05712890625,0.0,0.0,0.0001091963276849,301.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574035644531,0.0,0.0,8.065204019658267e-05,300.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565185546875,0.0,0.0,0.0001091963276849,300.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0561828613281,0.0,0.0,0.0005179803702048,287.2159729003906,294.1499938964844,292.04998779296875,291.723388671875,293.8143310546875,292.04998779296875,288.1280212402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011048626620322,4.054257260577288e-06,0.0011008083820343,-0.0464960522949695,0.0,0.0,0.0,-0.0137974172830581,60.0,7.043085098266602,-0.0,-8.322921729586596e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,301.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.056884765625,0.0,0.0,0.0001036954781739,301.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05712890625,0.0,0.0,0.0001091963276849,301.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574035644531,0.0,0.0,8.065204019658267e-05,300.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565185546875,0.0,0.0,0.0001091963276849,300.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0561828613281,0.0,0.0,0.0005179803702048,287.2159729003906,294.1499938964844,292.04998779296875,291.723388671875,293.8143310546875,292.04998779296875,288.1280212402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011048626620322,4.054257260577288e-06,0.0011008083820343,-0.0464960522949695,0.0,0.0,0.0,-0.0137974172830581,60.0,7.043085098266602,-0.0,-8.322921729586596e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,301.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06524658203125,0.0,0.0,0.000103631595266,301.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654602050781,0.0,0.0,0.0001091290541808,301.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657653808594,0.0,0.0,8.060235268203542e-05,300.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648803710937,0.0,0.0,0.0001091290541808,300.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645446777344,0.0,0.0,0.0005176612758077,287.2247619628906,294.1499938964844,292.04998779296875,291.723388671875,293.78045654296875,292.04998779296875,288.1331787109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011041839607059,4.036452992295381e-06,0.0011001474922522,-0.0462881326675415,0.0,0.0,0.0,-0.0137579720467329,60.0,7.030860900878906,-0.0,-8.312669308452315e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,301.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06524658203125,0.0,0.0,0.000103631595266,301.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654602050781,0.0,0.0,0.0001091290541808,301.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657653808594,0.0,0.0,8.060235268203542e-05,300.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648803710937,0.0,0.0,0.0001091290541808,300.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645446777344,0.0,0.0,0.0005176612758077,287.2247619628906,294.1499938964844,292.04998779296875,291.723388671875,293.78045654296875,292.04998779296875,288.1331787109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011041839607059,4.036452992295381e-06,0.0011001474922522,-0.0462881326675415,0.0,0.0,0.0,-0.0137579720467329,60.0,7.030860900878906,-0.0,-8.312669308452315e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,301.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06939697265625,0.0,0.0,0.0001035971581586,301.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06964111328125,0.0,0.0,0.000109092798084,301.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0699462890625,0.0,0.0,8.057556988205761e-05,300.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0690612792969,0.0,0.0,0.000109092798084,300.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687255859375,0.0,0.0,0.0005174892721697,287.2291564941406,294.1499938964844,292.04998779296875,291.723388671875,293.7636108398437,292.04998779296875,288.1357421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011038152733817,4.026856004202273e-06,0.0010997884673997,-0.0461760610342025,0.0,0.0,0.0,-0.0137366950511932,60.0,7.024594783782959,-0.0,-8.307146259767252e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,301.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0735778808594,0.0,0.0,0.0001035519162542,301.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07379150390625,0.0,0.0,0.0001090451551135,301.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0740966796875,0.0,0.0,8.054038335103542e-05,300.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732421875,0.0,0.0,0.0001090451551135,300.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729064941406,0.0,0.0,0.0005172632518224,287.2335205078125,294.1499938964844,292.04998779296875,291.723388671875,293.7470397949219,292.04998779296875,288.1383056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011033322662115,4.014246769656893e-06,0.0010993179166689,-0.0460288114845752,0.0,0.0,0.0,-0.0137087469920516,60.0,7.01778507232666,-0.0,-8.299892328977877e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,301.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0818786621094,0.0,0.0,0.000103439000668,301.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821228027344,0.0,0.0,0.0001089262441382,301.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823974609375,0.0,0.0,8.045255526667461e-05,300.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08154296875,0.0,0.0,0.0001089262441382,300.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0812072753906,0.0,0.0,0.0005166992195881,287.24224853515625,294.1499938964844,292.04998779296875,291.723388671875,293.7144775390625,292.04998779296875,288.1434326171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011021319078281,3.982777798228199e-06,0.0010981491068378,-0.0456612892448902,0.0,0.0,0.0,-0.013639023527503,60.0,7.002898216247559,-0.0,-8.281800489839952e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,301.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0818786621094,0.0,0.0,0.000103439000668,301.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821228027344,0.0,0.0,0.0001089262441382,301.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823974609375,0.0,0.0,8.045255526667461e-05,300.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08154296875,0.0,0.0,0.0001089262441382,300.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0812072753906,0.0,0.0,0.0005166992195881,287.24224853515625,294.1499938964844,292.04998779296875,291.723388671875,293.7144775390625,292.04998779296875,288.1434326171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011021319078281,3.982777798228199e-06,0.0010981491068378,-0.0456612892448902,0.0,0.0,0.0,-0.013639023527503,60.0,7.002898216247559,-0.0,-8.281800489839952e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,301.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09014892578125,0.0,0.0,0.0001032740401569,301.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903625488281,0.0,0.0,0.0001087525379261,301.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906677246094,0.0,0.0,8.03242510301061e-05,300.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0898132324219,0.0,0.0,0.0001087525379261,300.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0005158752319402,287.2508850097656,294.1499938964844,292.04998779296875,291.723388671875,293.6831359863281,292.04998779296875,288.1485595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011003758991137,3.93680420529563e-06,0.0010964390821754,-0.0451243445277214,0.0,0.0,0.0,-0.0135371498763561,60.0,6.984955787658691,-0.0,-8.255405958834673e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,301.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09014892578125,0.0,0.0,0.0001032740401569,301.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903625488281,0.0,0.0,0.0001087525379261,301.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906677246094,0.0,0.0,8.03242510301061e-05,300.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0898132324219,0.0,0.0,0.0001087525379261,300.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0005158752319402,287.2508850097656,294.1499938964844,292.04998779296875,291.723388671875,293.6831359863281,292.04998779296875,288.1485595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011003758991137,3.93680420529563e-06,0.0010964390821754,-0.0451243445277214,0.0,0.0,0.0,-0.0135371498763561,60.0,6.984955787658691,-0.0,-8.255405958834673e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,301.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.098388671875,0.0,0.0,0.0001030920830089,301.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986022949219,0.0,0.0,0.0001085609328583,301.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.098876953125,0.0,0.0,8.018273365451023e-05,300.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980529785156,0.0,0.0,0.0001085609328583,300.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977478027344,0.0,0.0,0.0005149663193151,287.2594909667969,294.1499938964844,292.04998779296875,291.723388671875,293.6524963378906,292.04998779296875,288.1536865234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010984422406181,3.886096237692982e-06,0.0010945560643449,-0.0445320568978786,0.0,0.0,0.0,-0.0134248025715351,60.0,6.965389728546143,-0.0,-8.22634191877114e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,301.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.098388671875,0.0,0.0,0.0001030920830089,301.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986022949219,0.0,0.0,0.0001085609328583,301.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.098876953125,0.0,0.0,8.018273365451023e-05,300.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980529785156,0.0,0.0,0.0001085609328583,300.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977478027344,0.0,0.0,0.0005149663193151,287.2594909667969,294.1499938964844,292.04998779296875,291.723388671875,293.6524963378906,292.04998779296875,288.1536865234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010984422406181,3.886096237692982e-06,0.0010945560643449,-0.0445320568978786,0.0,0.0,0.0,-0.0134248025715351,60.0,6.965389728546143,-0.0,-8.22634191877114e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
