time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982180,301.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065979003906,0.0,0.0,0.0001028527403832,301.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1068115234375,0.0,0.0,0.0001083088864106,301.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070861816406,0.0,0.0,7.999657827895135e-05,300.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.10626220703125,0.0,0.0,0.0001083088864106,300.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059265136719,0.0,0.0,0.0005137707339599,287.2680358886719,294.1499938964844,292.04998779296875,291.723388671875,293.6224060058594,292.04998779296875,288.1587829589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010958925122395,3.819392077275552e-06,0.001092073158361,-0.0437528677284717,0.0,0.0,0.0,-0.0132769839838147,60.0,6.943436622619629,-0.0,-8.188188616031766e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,301.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065979003906,0.0,0.0,0.0001028527403832,301.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1068115234375,0.0,0.0,0.0001083088864106,301.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070861816406,0.0,0.0,7.999657827895135e-05,300.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.10626220703125,0.0,0.0,0.0001083088864106,300.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059265136719,0.0,0.0,0.0005137707339599,287.2680358886719,294.1499938964844,292.04998779296875,291.723388671875,293.6224060058594,292.04998779296875,288.1587829589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010958925122395,3.819392077275552e-06,0.001092073158361,-0.0437528677284717,0.0,0.0,0.0,-0.0132769839838147,60.0,6.943436622619629,-0.0,-8.188188616031766e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,301.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106872558594,0.0,0.0,0.0001027310136123,301.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11090087890625,0.0,0.0,0.0001081807058653,301.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1111755371094,0.0,0.0,7.990190351847559e-05,300.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103515625,0.0,0.0,0.0001081807058653,300.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11004638671875,0.0,0.0,0.000513162696734,287.2723083496094,294.1499938964844,292.04998779296875,291.723388671875,293.60748291015625,292.04998779296875,288.1613464355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010945972753688,3.7854688343941234e-06,0.001090811798349,-0.043356567621231,0.0,0.0,0.0,-0.0132018160074949,60.0,6.932311534881592,-0.0,-8.16881851051221e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,301.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1147766113281,0.0,0.0,0.0001025778401526,301.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.114990234375,0.0,0.0,0.000108019405161,301.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1152648925781,0.0,0.0,7.978275971254334e-05,300.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.0,0.0,0.000108019405161,300.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141357421875,0.0,0.0,0.0005123975570313,287.2765808105469,294.1499938964844,292.04998779296875,291.723388671875,293.59259033203125,292.04998779296875,288.1639099121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010929609416052,3.74277828996128e-06,0.0010892180725932,-0.0428578220307827,0.0,0.0,0.0,-0.0131071889773011,60.0,6.920582294464111,-0.0,-8.144476026927806e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,301.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1196594238281,0.0,0.0,0.000102363883343,301.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.119873046875,0.0,0.0,0.0001077940978575,301.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1201477050781,0.0,0.0,7.961635128594935e-05,300.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1193542480469,0.0,0.0,0.0001077940978575,300.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190185546875,0.0,0.0,0.0005113288061693,287.2816772460937,294.1499938964844,292.04998779296875,291.723388671875,293.57501220703125,292.04998779296875,288.1669616699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010906798997893,3.6831513625656953e-06,0.0010869967518374,-0.0421611592173576,0.0,0.0,0.0,-0.0129750436171889,60.0,6.904715538024902,-0.0,-8.110536242611489e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,301.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12286376953125,0.0,0.0,0.0001021813513943,301.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1230773925781,0.0,0.0,0.0001076018816092,301.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12335205078125,0.0,0.0,7.94743828009814e-05,300.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12255859375,0.0,0.0,0.0001076018816092,300.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12225341796875,0.0,0.0,0.0005104169831611,287.2850036621094,294.1499938964844,292.04998779296875,291.723388671875,293.5639953613281,292.04998779296875,288.1689758300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010887345997616,3.63228059541143e-06,0.0010851023253053,-0.041566751897335,0.0,0.0,0.0,-0.0128623079508543,60.0,6.891140460968018,-0.0,-8.081637048462653e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,301.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13092041015625,0.0,0.0,0.00010176221258,301.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311340332031,0.0,0.0,0.0001071605147444,301.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13140869140625,0.0,0.0,7.914839079603553e-05,300.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.130615234375,0.0,0.0,0.0001071605147444,300.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303100585937,0.0,0.0,0.0005083233118057,287.2933654785156,294.1499938964844,292.04998779296875,291.723388671875,293.5359191894531,292.04998779296875,288.174072265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010842732153832,3.515473736115382e-06,0.00108075782191,-0.0402017347514629,0.0,0.0,0.0,-0.0126034766435623,60.0,6.8591156005859375,-0.0,-8.015472729994144e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,301.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13092041015625,0.0,0.0,0.00010176221258,301.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311340332031,0.0,0.0,0.0001071605147444,301.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13140869140625,0.0,0.0,7.914839079603553e-05,300.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.130615234375,0.0,0.0,0.0001071605147444,300.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303100585937,0.0,0.0,0.0005083233118057,287.2933654785156,294.1499938964844,292.04998779296875,291.723388671875,293.5359191894531,292.04998779296875,288.174072265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010842732153832,3.515473736115382e-06,0.00108075782191,-0.0402017347514629,0.0,0.0,0.0,-0.0126034766435623,60.0,6.8591156005859375,-0.0,-8.015472729994144e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,301.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1389465332031,0.0,0.0,0.0001012902866932,301.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391296386719,0.0,0.0,0.0001066635522875,301.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.139404296875,0.0,0.0,7.87813332863152e-05,300.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386108398437,0.0,0.0,0.0001066635522875,300.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383056640625,0.0,0.0,0.0005059659597463,287.3016967773437,294.1499938964844,292.04998779296875,291.723388671875,293.5085144042969,292.04998779296875,288.1791381835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001079244306311,3.3839542084024288e-06,0.0010758603457361,-0.038664523512125,0.0,0.0,0.0,-0.0123120164498686,60.0,6.824309825897217,-0.0,-7.941301305436357e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,301.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1389465332031,0.0,0.0,0.0001012902866932,301.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391296386719,0.0,0.0,0.0001066635522875,301.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.139404296875,0.0,0.0,7.87813332863152e-05,300.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386108398437,0.0,0.0,0.0001066635522875,300.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383056640625,0.0,0.0,0.0005059659597463,287.3016967773437,294.1499938964844,292.04998779296875,291.723388671875,293.5085144042969,292.04998779296875,288.1791381835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001079244306311,3.3839542084024288e-06,0.0010758603457361,-0.038664523512125,0.0,0.0,0.0,-0.0123120164498686,60.0,6.824309825897217,-0.0,-7.941301305436357e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,301.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468811035156,0.0,0.0,0.0001007707905955,301.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470642089844,0.0,0.0,0.0001061164948623,301.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473388671875,0.0,0.0,7.837727753212675e-05,300.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1465759277344,0.0,0.0,0.0001061164948623,300.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1462707519531,0.0,0.0,0.0005033709458075,287.3099060058594,294.1499938964844,292.04998779296875,291.723388671875,293.4818115234375,292.04998779296875,288.1842041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010737087577581,3.239177658542758e-06,0.0010704696178436,-0.0369720533490181,0.0,0.0,0.0,-0.0119911776855587,60.0,6.7867817878723145,-0.0,-7.860050743602187e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,301.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468811035156,0.0,0.0,0.0001007707905955,301.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470642089844,0.0,0.0,0.0001061164948623,301.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473388671875,0.0,0.0,7.837727753212675e-05,300.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1465759277344,0.0,0.0,0.0001061164948623,300.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1462707519531,0.0,0.0,0.0005033709458075,287.3099060058594,294.1499938964844,292.04998779296875,291.723388671875,293.4818115234375,292.04998779296875,288.1842041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010737087577581,3.239177658542758e-06,0.0010704696178436,-0.0369720533490181,0.0,0.0,0.0,-0.0119911776855587,60.0,6.7867817878723145,-0.0,-7.860050743602187e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,301.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1508483886719,0.0,0.0,0.0001005084268399,301.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510314941406,0.0,0.0,0.0001058402121998,301.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513061523437,0.0,0.0,7.817322330083698e-05,300.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1505432128906,0.0,0.0,0.0001058402121998,300.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1502380371094,0.0,0.0,0.000502060400322,287.31402587890625,294.1499938964844,292.04998779296875,291.723388671875,293.468505859375,292.04998779296875,288.1867370605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001070913975127,3.166061787851504e-06,0.0010677478276193,-0.0361171923577785,0.0,0.0,0.0,-0.0118291499093174,60.0,6.767966747283936,-0.0,-7.819176062184854e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,301.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548156738281,0.0,0.0,0.0001002276912913,301.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549987792969,0.0,0.0,0.000105544582766,301.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552734375,0.0,0.0,7.795487181283534e-05,300.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1545104980469,0.0,0.0,0.000105544582766,300.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542053222656,0.0,0.0,0.0005006580613553,287.3181457519531,294.1499938964844,292.04998779296875,291.723388671875,293.4552001953125,292.04998779296875,288.18927001953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010679194238036,3.0878250072419178e-06,0.0010648316238075,-0.0352023728191852,0.0,0.0,0.0,-0.0116557534784078,60.0,6.748570442199707,-0.0,-7.775556554179276e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,301.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626281738281,0.0,0.0,9.963630873244256e-05,301.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.162841796875,0.0,0.0,0.0001049218262778,301.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630859375,0.0,0.0,7.74949076003395e-05,300.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,0.0001049218262778,300.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620483398437,0.0,0.0,0.0004977039643563,287.32623291015625,294.1499938964844,292.04998779296875,291.723388671875,293.4296569824219,292.04998779296875,288.1943054199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010616172803565,2.9230175186967244e-06,0.0010586943244561,-0.0332750044763088,0.0,0.0,0.0,-0.0112905213609337,60.0,6.706502914428711,-0.0,-7.684069203151014e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,301.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626281738281,0.0,0.0,9.963630873244256e-05,301.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.162841796875,0.0,0.0,0.0001049218262778,301.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630859375,0.0,0.0,7.74949076003395e-05,300.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,0.0001049218262778,300.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620483398437,0.0,0.0,0.0004977039643563,287.32623291015625,294.1499938964844,292.04998779296875,291.723388671875,293.4296569824219,292.04998779296875,288.1943054199219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010616172803565,2.9230175186967244e-06,0.0010586943244561,-0.0332750044763088,0.0,0.0,0.0,-0.0112905213609337,60.0,6.706502914428711,-0.0,-7.684069203151014e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,301.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17041015625,0.0,0.0,9.903658065013587e-05,301.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17059326171875,0.0,0.0,0.0001042902877088,301.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708374023437,0.0,0.0,7.702845323365182e-05,300.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17010498046875,0.0,0.0,0.0001042902877088,300.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698303222656,0.0,0.0,0.0004947082488797,287.3342590332031,294.1499938964844,292.04998779296875,291.723388671875,293.40478515625,292.04998779296875,288.1993103027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010552278254181,2.7558874080568785e-06,0.0010524719255045,-0.0313200987875461,0.0,0.0,0.0,-0.0109201483428478,60.0,6.663215160369873,-0.0,-7.59184430876303e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,301.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17041015625,0.0,0.0,9.903658065013587e-05,301.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17059326171875,0.0,0.0,0.0001042902877088,301.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708374023437,0.0,0.0,7.702845323365182e-05,300.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17010498046875,0.0,0.0,0.0001042902877088,300.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698303222656,0.0,0.0,0.0004947082488797,287.3342590332031,294.1499938964844,292.04998779296875,291.723388671875,293.40478515625,292.04998779296875,288.1993103027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010552278254181,2.7558874080568785e-06,0.0010524719255045,-0.0313200987875461,0.0,0.0,0.0,-0.0109201483428478,60.0,6.663215160369873,-0.0,-7.59184430876303e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,301.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781311035156,0.0,0.0,9.842996223596856e-05,301.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783142089844,0.0,0.0,0.0001036514877341,301.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785583496094,0.0,0.0,7.655663648620248e-05,300.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778259277344,0.0,0.0,0.0001036514877341,300.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17755126953125,0.0,0.0,0.0004916780162602,287.3422241210937,294.1499938964844,292.04998779296875,291.723388671875,293.38037109375,292.04998779296875,288.2043151855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010487631661817,2.5868355351121863e-06,0.0010461764177307,-0.0293423552066087,0.0,0.0,0.0,-0.0105455098673701,60.0,6.61920690536499,-0.0,-7.499125587173695e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,301.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781311035156,0.0,0.0,9.842996223596856e-05,301.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783142089844,0.0,0.0,0.0001036514877341,301.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785583496094,0.0,0.0,7.655663648620248e-05,300.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778259277344,0.0,0.0,0.0001036514877341,300.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17755126953125,0.0,0.0,0.0004916780162602,287.3422241210937,294.1499938964844,292.04998779296875,291.723388671875,293.38037109375,292.04998779296875,288.2043151855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010487631661817,2.5868355351121863e-06,0.0010461764177307,-0.0293423552066087,0.0,0.0,0.0,-0.0105455098673701,60.0,6.61920690536499,-0.0,-7.499125587173695e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,301.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,9.782129200175405e-05,301.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1860046386719,0.0,0.0,0.000103010534076,301.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1862487792969,0.0,0.0,7.608322630403563e-05,300.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1855163574219,0.0,0.0,0.000103010534076,300.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18524169921875,0.0,0.0,0.0004886375973001,287.35015869140625,294.1499938964844,292.04998779296875,291.723388671875,293.3562927246094,292.04998779296875,288.2093200683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010422768536955,2.417215455352561e-06,0.001039859605953,-0.0273576229810714,0.0,0.0,0.0,-0.0101696103811264,60.0,6.574667453765869,-0.0,-7.406666924225648e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,301.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858215332031,0.0,0.0,9.782129200175405e-05,301.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1860046386719,0.0,0.0,0.000103010534076,301.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1862487792969,0.0,0.0,7.608322630403563e-05,300.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1855163574219,0.0,0.0,0.000103010534076,300.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18524169921875,0.0,0.0,0.0004886375973001,287.35015869140625,294.1499938964844,292.04998779296875,291.723388671875,293.3562927246094,292.04998779296875,288.2093200683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010422768536955,2.417215455352561e-06,0.001039859605953,-0.0273576229810714,0.0,0.0,0.0,-0.0101696103811264,60.0,6.574667453765869,-0.0,-7.406666924225648e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,301.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18963623046875,0.0,0.0,9.751782636158168e-05,301.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898193359375,0.0,0.0,0.0001026909667416,301.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900634765625,0.0,0.0,7.584720151498914e-05,300.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893615722656,0.0,0.0,0.0001026909667416,300.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890869140625,0.0,0.0,0.0004871217242907,287.3540954589844,294.1499938964844,292.04998779296875,291.723388671875,293.3443298339844,292.04998779296875,288.2118225097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010390413226559,2.3326474547502585e-06,0.0010367085924372,-0.0263679716736078,0.0,0.0,0.0,-0.0099821891635656,60.0,6.55221700668335,-0.0,-7.360783627063938e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,301.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1934814453125,0.0,0.0,9.7219119197689e-05,301.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19366455078125,0.0,0.0,0.000102376412542,301.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938781738281,0.0,0.0,7.561487291241065e-05,300.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19317626953125,0.0,0.0,0.000102376412542,300.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929016113281,0.0,0.0,0.0004856296291109,287.3580322265625,294.1499938964844,292.04998779296875,291.723388671875,293.3324890136719,292.04998779296875,288.2143249511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010358598083257,2.249406406917842e-06,0.0010336104314774,-0.025393771007657,0.0,0.0,0.0,-0.0097977258265018,60.0,6.529858589172363,-0.0,-7.315758665527029e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,301.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986389160156,0.0,0.0,9.682685777079314e-05,301.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,0.0001019633491523,301.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19903564453125,0.0,0.0,7.530977745773271e-05,300.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1983337402344,0.0,0.0,0.0001019633491523,300.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19805908203125,0.0,0.0,0.0004836702137254,287.36334228515625,294.1499938964844,292.04998779296875,291.723388671875,293.3167724609375,292.04998779296875,288.2176818847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010316823609173,2.1400956029538065e-06,0.0010295421816408,-0.0241143591701984,0.0,0.0,0.0,-0.0095554934814572,60.0,6.499999523162842,-0.0,-7.256843304048743e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,301.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010192871094,0.0,0.0,9.665540710557252e-05,301.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012023925781,0.0,0.0,0.0001017827962641,301.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.201416015625,0.0,0.0,7.517643098253757e-05,300.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20074462890625,0.0,0.0,0.0001017827962641,300.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2004699707031,0.0,0.0,0.0004828137753065,287.36578369140625,294.1499938964844,292.04998779296875,291.723388671875,293.3097839355469,292.04998779296875,288.2192687988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010298553388565,2.092316890411894e-06,0.0010277630062773,-0.0235551036894321,0.0,0.0,0.0,-0.0094496104866266,60.0,6.486626148223877,-0.0,-7.231166421206582e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,301.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085266113281,0.0,0.0,9.611291898181662e-05,301.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087097167969,0.0,0.0,0.000101211531728,301.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,7.475449820049107e-05,300.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.208251953125,0.0,0.0,0.000101211531728,300.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,0.0004801039467565,287.3735046386719,294.1499938964844,292.04998779296875,291.723388671875,293.2873840332031,292.04998779296875,288.2242126464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010240728734061,1.9411427274462767e-06,0.0010221317643299,-0.0217854529619216,0.0,0.0,0.0,-0.0091145820915699,60.0,6.444337844848633,-0.0,-7.150222813834263e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,301.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085266113281,0.0,0.0,9.611291898181662e-05,301.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087097167969,0.0,0.0,0.000101211531728,301.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,7.475449820049107e-05,300.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.208251953125,0.0,0.0,0.000101211531728,300.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,0.0004801039467565,287.3735046386719,294.1499938964844,292.04998779296875,291.723388671875,293.2873840332031,292.04998779296875,288.2242126464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010240728734061,1.9411427274462767e-06,0.0010221317643299,-0.0217854529619216,0.0,0.0,0.0,-0.0091145820915699,60.0,6.444337844848633,-0.0,-7.150222813834263e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,301.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,9.559358295518904e-05,301.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,0.0001006646489258,301.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21636962890625,0.0,0.0,7.435056613758206e-05,300.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156677246094,0.0,0.0,0.0001006646489258,300.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.0,0.0,0.0004775097477249,287.3811340332031,294.1499938964844,292.04998779296875,291.723388671875,293.2657775878906,292.04998779296875,288.2291564941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010185401188209,1.796421088329225e-06,0.0010167437139898,-0.0200911425054073,0.0,0.0,0.0,-0.0087938690558075,60.0,6.4035725593566895,-0.0,-7.0731609014274e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,301.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,9.559358295518904e-05,301.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,0.0001006646489258,301.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21636962890625,0.0,0.0,7.435056613758206e-05,300.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156677246094,0.0,0.0,0.0001006646489258,300.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.0,0.0,0.0004775097477249,287.3811340332031,294.1499938964844,292.04998779296875,291.723388671875,293.2657775878906,292.04998779296875,288.2291564941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010185401188209,1.796421088329225e-06,0.0010167437139898,-0.0200911425054073,0.0,0.0,0.0,-0.0087938690558075,60.0,6.4035725593566895,-0.0,-7.0731609014274e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,301.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22332763671875,0.0,0.0,9.50968824326992e-05,301.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235107421875,0.0,0.0,0.0001001415948849,301.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,7.396424189209938e-05,300.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230529785156,0.0,0.0,0.0001001415948849,300.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228088378906,0.0,0.0,0.0004750286170747,287.388671875,294.1499938964844,292.04998779296875,291.723388671875,293.24468994140625,292.04998779296875,288.2340393066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001013248343952,1.6580073634031578e-06,0.0010115903569385,-0.0184705220162868,0.0,0.0,0.0,-0.0084871333092451,60.0,6.364070415496826,-0.0,-6.99984781249441e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,301.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22332763671875,0.0,0.0,9.50968824326992e-05,301.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235107421875,0.0,0.0,0.0001001415948849,301.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,7.396424189209938e-05,300.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230529785156,0.0,0.0,0.0001001415948849,300.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228088378906,0.0,0.0,0.0004750286170747,287.388671875,294.1499938964844,292.04998779296875,291.723388671875,293.24468994140625,292.04998779296875,288.2340393066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001013248343952,1.6580073634031578e-06,0.0010115903569385,-0.0184705220162868,0.0,0.0,0.0,-0.0084871333092451,60.0,6.364070415496826,-0.0,-6.99984781249441e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,301.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,9.484681504545732e-05,301.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271728515625,0.0,0.0,9.98782634269446e-05,301.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,7.376974826911464e-05,300.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22674560546875,0.0,0.0,9.98782634269446e-05,300.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,0.0004737794806715,287.3924560546875,294.1499938964844,292.04998779296875,291.723388671875,293.2341613769531,292.04998779296875,288.2364807128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010105842957273,1.588323470969044e-06,0.0010089959250763,-0.0176545716822147,0.0,0.0,0.0,-0.0083327088505029,60.0,6.344317436218262,-0.0,-6.96308291026071e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,301.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.230712890625,0.0,0.0,9.461460285820068e-05,301.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,9.963373304344714e-05,301.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,7.358912989730015e-05,300.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304382324219,0.0,0.0,9.963373304344714e-05,300.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23016357421875,0.0,0.0,0.0004726195184048,287.396240234375,294.1499938964844,292.04998779296875,291.723388671875,293.2236328125,292.04998779296875,288.23895263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001008108491078,1.5236125818773871e-06,0.0010065848473459,-0.0168968234211206,0.0,0.0,0.0,-0.0081892954185605,60.0,6.324646472930908,-0.0,-6.929028728563935e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,301.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380065917969,0.0,0.0,9.420517744729295e-05,301.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381591796875,0.0,0.0,9.920258889906108e-05,301.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,7.32706903363578e-05,300.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,9.920258889906108e-05,300.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.0,0.0004705743631348,287.4036865234375,294.1499938964844,292.04998779296875,291.723388671875,293.20330810546875,292.04998779296875,288.2438049316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010037457104772,1.4095217011345085e-06,0.0010023362701758,-0.0155607741326093,0.0,0.0,0.0,-0.0079364571720361,60.0,6.288837909698486,-0.0,-6.869191082614634e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,301.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380065917969,0.0,0.0,9.420517744729295e-05,301.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381591796875,0.0,0.0,9.920258889906108e-05,301.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384033203125,0.0,0.0,7.32706903363578e-05,300.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377319335937,0.0,0.0,9.920258889906108e-05,300.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.0,0.0004705743631348,287.4036865234375,294.1499938964844,292.04998779296875,291.723388671875,293.20330810546875,292.04998779296875,288.2438049316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010037457104772,1.4095217011345085e-06,0.0010023362701758,-0.0155607741326093,0.0,0.0,0.0,-0.0079364571720361,60.0,6.288837909698486,-0.0,-6.869191082614634e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,301.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,9.381972631672396e-05,301.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,9.879668505163865e-05,301.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456359863281,0.0,0.0,7.29708990547806e-05,300.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,9.879668505163865e-05,300.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,0.0004686489410232,287.4111022949219,294.1499938964844,292.04998779296875,291.723388671875,293.1835632324219,292.04998779296875,288.2486572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000999639625661,1.3021112863498274e-06,0.0009983375202864,-0.0143028805032372,0.0,0.0,0.0,-0.0076984297484159,60.0,6.255332946777344,-0.0,-6.813093733626374e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,301.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,9.381972631672396e-05,301.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,9.879668505163865e-05,301.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456359863281,0.0,0.0,7.29708990547806e-05,300.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,9.879668505163865e-05,300.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,0.0004686489410232,287.4111022949219,294.1499938964844,292.04998779296875,291.723388671875,293.1835632324219,292.04998779296875,288.2486572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000999639625661,1.3021112863498274e-06,0.0009983375202864,-0.0143028805032372,0.0,0.0,0.0,-0.0076984297484159,60.0,6.255332946777344,-0.0,-6.813093733626374e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
