time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984460,301.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,9.346550359623508e-05,301.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25262451171875,0.0,0.0,9.84236758085899e-05,301.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528381347656,0.0,0.0,7.269538764376193e-05,300.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.252197265625,0.0,0.0,9.84236758085899e-05,300.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,0.0004668795445468,287.41845703125,294.1499938964844,292.04998779296875,291.723388671875,293.1641540527344,292.04998779296875,288.25347900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000995865673758,1.2034042811137624e-06,0.0009946622885763,-0.0131468540057539,0.0,0.0,0.0,-0.0074796858243644,60.0,6.223552703857422,-0.0,-6.761744941741199e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,301.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,9.346550359623508e-05,301.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25262451171875,0.0,0.0,9.84236758085899e-05,301.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528381347656,0.0,0.0,7.269538764376193e-05,300.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.252197265625,0.0,0.0,9.84236758085899e-05,300.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,0.0004668795445468,287.41845703125,294.1499938964844,292.04998779296875,291.723388671875,293.1641540527344,292.04998779296875,288.25347900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000995865673758,1.2034042811137624e-06,0.0009946622885763,-0.0131468540057539,0.0,0.0,0.0,-0.0074796858243644,60.0,6.223552703857422,-0.0,-6.761744941741199e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,301.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596435546875,0.0,0.0,9.315048373537138e-05,301.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597961425781,0.0,0.0,9.809195034904404e-05,301.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,7.245037704706192e-05,300.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593688964844,0.0,0.0,9.809195034904404e-05,300.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0004653059586416,287.4257507324219,294.1499938964844,292.04998779296875,291.723388671875,293.1451721191406,292.04998779296875,288.2582702636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009925088379532,1.1156222399222315e-06,0.0009913932299241,-0.0121187353506684,0.0,0.0,0.0,-0.0072851506993174,60.0,6.193777084350586,-0.0,-6.716242495485858e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,301.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596435546875,0.0,0.0,9.315048373537138e-05,301.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597961425781,0.0,0.0,9.809195034904404e-05,301.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,7.245037704706192e-05,300.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593688964844,0.0,0.0,9.809195034904404e-05,300.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0004653059586416,287.4257507324219,294.1499938964844,292.04998779296875,291.723388671875,293.1451721191406,292.04998779296875,288.2582702636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009925088379532,1.1156222399222315e-06,0.0009913932299241,-0.0121187353506684,0.0,0.0,0.0,-0.0072851506993174,60.0,6.193777084350586,-0.0,-6.716242495485858e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,301.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,9.298975783167408e-05,301.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633972167969,0.0,0.0,9.792269702302292e-05,301.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636108398437,0.0,0.0,7.232536881929263e-05,300.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,9.792269702302292e-05,300.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627258300781,0.0,0.0,0.0004645031003747,287.4294128417969,294.1499938964844,292.04998779296875,291.723388671875,293.1357116699219,292.04998779296875,288.2606811523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009907967178151,1.0708344007070991e-06,0.0009897259296849,-0.0115941567346453,0.0,0.0,0.0,-0.0071858982555568,60.0,6.178891181945801,-0.0,-6.6930851971847e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,301.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668151855469,0.0,0.0,9.284759289585054e-05,301.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,9.777298691915348e-05,301.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671813964844,0.0,0.0,7.221479609142989e-05,300.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665710449219,0.0,0.0,9.777298691915348e-05,300.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663269042969,0.0,0.0,0.0004637929378077,287.4330749511719,294.1499938964844,292.04998779296875,291.723388671875,293.1261901855469,292.04998779296875,288.2630615234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009892802918329,1.0312184031135985e-06,0.0009882490849122,-0.0111301466822624,0.0,0.0,0.0,-0.0070980968885123,60.0,6.163956165313721,-0.0,-6.672635777249526e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,301.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2722473144531,0.0,0.0,9.266450069844724e-05,301.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,9.758018131833524e-05,301.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726135253906,0.0,0.0,7.207239104900509e-05,300.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720031738281,0.0,0.0,9.758018131833524e-05,300.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2717590332031,0.0,0.0,0.0004628783499356,287.4385986328125,294.1499938964844,292.04998779296875,291.723388671875,293.1120300292969,292.04998779296875,288.2667236328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009873297531157,9.801980240808916e-07,0.0009863495361059,-0.0105325486510992,0.0,0.0,0.0,-0.0069850319996476,60.0,6.143739700317383,-0.0,-6.646344985483665e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,301.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,9.260686056222768e-05,301.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,9.751948527991772e-05,301.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743225097656,0.0,0.0,7.202755659818649e-05,300.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737121582031,0.0,0.0,9.751948527991772e-05,300.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,0.0004625904548447,287.4403381347656,294.1499938964844,292.04998779296875,291.723388671875,293.1075439453125,292.04998779296875,288.2678527832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009867149638012,9.641365750212572e-07,0.0009857508121058,-0.0103444214910268,0.0,0.0,0.0,-0.0069494349882006,60.0,6.13735818862915,-0.0,-6.638079241838568e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,301.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28106689453125,0.0,0.0,9.240529470844194e-05,301.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812194824219,0.0,0.0,9.730722376843914e-05,301.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28143310546875,0.0,0.0,7.187078153947368e-05,300.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28082275390625,0.0,0.0,9.730722376843914e-05,300.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,0.0004615835787262,287.4476013183594,294.1499938964844,292.04998779296875,291.723388671875,293.0892944335937,292.04998779296875,288.2726135253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009845673339441,9.079691949409608e-07,0.0009836594108492,-0.0096865193918347,0.0,0.0,0.0,-0.0068249627947807,60.0,6.113647937774658,-0.0,-6.609214864283787e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,301.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28106689453125,0.0,0.0,9.240529470844194e-05,301.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812194824219,0.0,0.0,9.730722376843914e-05,301.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28143310546875,0.0,0.0,7.187078153947368e-05,300.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28082275390625,0.0,0.0,9.730722376843914e-05,300.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,0.0004615835787262,287.4476013183594,294.1499938964844,292.04998779296875,291.723388671875,293.0892944335937,292.04998779296875,288.2726135253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009845673339441,9.079691949409608e-07,0.0009836594108492,-0.0096865193918347,0.0,0.0,0.0,-0.0068249627947807,60.0,6.113647937774658,-0.0,-6.609214864283787e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,301.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28814697265625,0.0,0.0,9.224678069585934e-05,301.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882995605469,0.0,0.0,9.714030602481216e-05,301.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,7.174749771365896e-05,300.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28790283203125,0.0,0.0,9.714030602481216e-05,300.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876892089844,0.0,0.0,0.0004607917799148,287.45477294921875,294.1499938964844,292.04998779296875,291.723388671875,293.0715026855469,292.04998779296875,288.27734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009828781476244,8.637991868454264e-07,0.0009820143459364,-0.0091691380366683,0.0,0.0,0.0,-0.0067270756699144,60.0,6.092686653137207,-0.0,-6.586559209154076e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,301.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28814697265625,0.0,0.0,9.224678069585934e-05,301.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882995605469,0.0,0.0,9.714030602481216e-05,301.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,7.174749771365896e-05,300.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28790283203125,0.0,0.0,9.714030602481216e-05,300.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876892089844,0.0,0.0,0.0004607917799148,287.45477294921875,294.1499938964844,292.04998779296875,291.723388671875,293.0715026855469,292.04998779296875,288.27734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009828781476244,8.637991868454264e-07,0.0009820143459364,-0.0091691380366683,0.0,0.0,0.0,-0.0067270756699144,60.0,6.092686653137207,-0.0,-6.586559209154076e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,301.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,9.213209705194458e-05,301.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.701953240437432e-05,301.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,7.165829447330907e-05,300.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,9.701953240437432e-05,300.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29473876953125,0.0,0.0,0.0004602189001161,287.4619140625,294.1499938964844,292.04998779296875,291.723388671875,293.05426025390625,292.04998779296875,288.28204345703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009816563688218,8.318418167618802e-07,0.000980824464932,-0.0087948041036725,0.0,0.0,0.0,-0.0066562555730342,60.0,6.07489538192749,-0.0,-6.570192567778578e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,301.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,9.213209705194458e-05,301.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.701953240437432e-05,301.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,7.165829447330907e-05,300.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,9.701953240437432e-05,300.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29473876953125,0.0,0.0,0.0004602189001161,287.4619140625,294.1499938964844,292.04998779296875,291.723388671875,293.05426025390625,292.04998779296875,288.28204345703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009816563688218,8.318418167618802e-07,0.000980824464932,-0.0087948041036725,0.0,0.0,0.0,-0.0066562555730342,60.0,6.07489538192749,-0.0,-6.570192567778578e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,301.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,9.205399692291394e-05,301.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,9.693729225546122e-05,301.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,7.159755477914587e-05,300.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,9.693729225546122e-05,300.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,0.0004598287632688,287.46551513671875,294.1499938964844,292.04998779296875,291.723388671875,293.0455627441406,292.04998779296875,288.2843933105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009808241156861,8.100788591036689e-07,0.0009800139814615,-0.008539879694581,0.0,0.0,0.0,-0.0066080265678465,60.0,6.0653395652771,-0.0,-6.559058363109217e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,301.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,9.201437933370472e-05,301.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,9.689557191450147e-05,301.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,7.15667410986498e-05,300.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.689557191450147e-05,300.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,0.0004596308572217,287.4690856933594,294.1499938964844,292.04998779296875,291.723388671875,293.0369873046875,292.04998779296875,288.2867431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000980403041467,7.990391850398737e-07,0.000979603966698,-0.0084105636924505,0.0,0.0,0.0,-0.0065835663117468,60.0,6.056905746459961,-0.0,-6.553413811616339e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,301.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,9.19664598768577e-05,301.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,9.684511314844713e-05,301.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,7.152946636779234e-05,300.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,9.684511314844713e-05,300.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,0.0004593915073201,287.4761962890625,294.1499938964844,292.04998779296875,291.723388671875,293.0202331542969,292.0501403808594,288.2914123535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009798909304663,7.856867796363076e-07,0.0009791052434593,-0.0082541583105921,0.0,0.0,0.0,-0.0065539684146642,60.0,6.0429768562316895,-0.0,-6.546589759182099e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,301.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,9.19664598768577e-05,301.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,9.684511314844713e-05,301.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,7.152946636779234e-05,300.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,9.684511314844713e-05,300.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,0.0004593915073201,287.4761962890625,294.1499938964844,292.04998779296875,291.723388671875,293.0202331542969,292.0501403808594,288.2914123535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009798909304663,7.856867796363076e-07,0.0009791052434593,-0.0082541583105921,0.0,0.0,0.0,-0.0065539684146642,60.0,6.0429768562316895,-0.0,-6.546589759182099e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,301.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,9.19493832043372e-05,301.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,9.682712698122486e-05,301.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,7.151618774514645e-05,300.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.682712698122486e-05,300.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,0.000459306203993,287.4832763671875,294.1499938964844,292.04998779296875,291.723388671875,293.0039367675781,292.05047607421875,288.2960510253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009797093225643,7.809283602000505e-07,0.0009789284085854,-0.008198419585824,0.0,0.0,0.0,-0.0065434253774583,60.0,6.032360076904297,-0.0,-6.544158992483062e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,301.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,9.19493832043372e-05,301.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,9.682712698122486e-05,301.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,7.151618774514645e-05,300.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.682712698122486e-05,300.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,0.000459306203993,287.4832763671875,294.1499938964844,292.04998779296875,291.723388671875,293.0039367675781,292.05047607421875,288.2960510253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009797093225643,7.809283602000505e-07,0.0009789284085854,-0.008198419585824,0.0,0.0,0.0,-0.0065434253774583,60.0,6.032360076904297,-0.0,-6.544158992483062e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,301.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,9.195627353619784e-05,301.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,9.683438838692382e-05,301.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,7.15215501259081e-05,300.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,9.683438838692382e-05,300.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,0.0004593406338244,287.4903259277344,294.1499938964844,292.0510559082031,291.7244567871094,292.9878845214844,292.0509948730469,288.3006896972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000979782664217,7.828494403838704e-07,0.000978999887593,-0.0082209222018718,0.0,0.0,0.0,-0.0065476819872856,60.0,6.02388334274292,-0.0,-6.545140252001147e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,301.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,9.195627353619784e-05,301.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,9.683438838692382e-05,301.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,7.15215501259081e-05,300.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,9.683438838692382e-05,300.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,0.0004593406338244,287.4903259277344,294.1499938964844,292.0510559082031,291.7244567871094,292.9878845214844,292.0509948730469,288.3006896972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000979782664217,7.828494403838704e-07,0.000978999887593,-0.0082209222018718,0.0,0.0,0.0,-0.0065476819872856,60.0,6.02388334274292,-0.0,-6.545140252001147e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,301.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,9.198691259371115e-05,301.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.686664998298512e-05,301.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,7.154537888709456e-05,300.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,9.686664998298512e-05,300.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.0004594936908688,287.49737548828125,294.1499938964844,292.05419921875,291.7275695800781,292.9721069335937,292.0518493652344,288.3052978515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009801089763641,7.913878334875335e-07,0.0009793175850063,-0.0083209387958049,0.0,0.0,0.0,-0.0065666027367115,60.0,6.018558979034424,-0.0,-6.549502984398714e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,301.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,9.198691259371115e-05,301.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.686664998298512e-05,301.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,7.154537888709456e-05,300.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,9.686664998298512e-05,300.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.0004594936908688,287.49737548828125,294.1499938964844,292.05419921875,291.7275695800781,292.9721069335937,292.0518493652344,288.3052978515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009801089763641,7.913878334875335e-07,0.0009793175850063,-0.0083209387958049,0.0,0.0,0.0,-0.0065666027367115,60.0,6.018558979034424,-0.0,-6.549502984398714e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,301.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.200068598147482e-05,301.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.688115096651018e-05,301.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,7.155608909670264e-05,300.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,9.688115096651018e-05,300.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,0.0004595624632202,287.5009155273437,294.1499938964844,292.0565185546875,291.7298278808594,292.96417236328125,292.05206298828125,288.3076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009802555432543,7.952248211040569e-07,0.0009794603101909,-0.0083658853545784,0.0,0.0,0.0,-0.0065751052461564,60.0,6.015110015869141,-0.0,-6.551464082349412e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,301.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,9.2039568698965e-05,301.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,9.69221000559628e-05,301.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,7.158632797654718e-05,300.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,9.69221000559628e-05,300.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,0.0004597567021846,287.5044250488281,294.1499938964844,292.0592956542969,291.73260498046875,292.9566650390625,292.05328369140625,288.3099060058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009806697489693,8.060604272941418e-07,0.000979863689281,-0.0084928097203373,0.0,0.0,0.0,-0.006599118001759,60.0,6.016901016235352,-0.0,-6.557003473517399e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,301.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.209735435433686e-05,301.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.698294888949022e-05,301.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,7.163127156672999e-05,300.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.698294888949022e-05,300.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,0.0004600453539751,287.51031494140625,294.1499938964844,292.06500244140625,291.7382507324219,292.94390869140625,292.0548095703125,288.3137512207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009812853531911,8.22163258362707e-07,0.0009804631117731,-0.0086814332753419,0.0,0.0,0.0,-0.006634802557528,60.0,6.018255710601807,-0.0,-6.565239374367593e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,301.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.21132814255543e-05,301.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.699971997179092e-05,301.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,7.164366252254695e-05,300.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.699971997179092e-05,300.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.0004601248947437,287.5114440917969,294.1499938964844,292.06622314453125,291.7394714355469,292.94158935546875,292.0553894042969,288.3144836425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000981454970315,8.266010809165891e-07,0.0009806284215301,-0.0087334169074893,0.0,0.0,0.0,-0.0066446373239159,60.0,6.01966667175293,-0.0,-6.567510268951082e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,301.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.220511128660291e-05,301.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.709642472444102e-05,301.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,7.171508332248777e-05,300.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.709642472444102e-05,300.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,0.0004605836293194,287.5184631347656,294.1499938964844,292.0749206542969,291.74810791015625,292.92694091796875,292.0584411621094,288.31903076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009824333246797,8.521911922798608e-07,0.0009815811645239,-0.0090331686660647,0.0,0.0,0.0,-0.0067013469524681,60.0,6.026578426361084,-0.0,-6.580611966455764e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,301.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.220511128660291e-05,301.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.709642472444102e-05,301.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,7.171508332248777e-05,300.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.709642472444102e-05,300.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,0.0004605836293194,287.5184631347656,294.1499938964844,292.0749206542969,291.74810791015625,292.92694091796875,292.0584411621094,288.31903076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009824333246797,8.521911922798608e-07,0.0009815811645239,-0.0090331686660647,0.0,0.0,0.0,-0.0067013469524681,60.0,6.026578426361084,-0.0,-6.580611966455764e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,301.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.231378498952836e-05,301.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.72108609857969e-05,301.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,7.179960812209174e-05,300.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.72108609857969e-05,300.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0004611264739651,287.52545166015625,294.1499938964844,292.0852355957031,291.7583312988281,292.9126892089844,292.0625,288.3235778808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009835911914706,8.824737278700923e-07,0.0009827086469158,-0.0093878833577036,0.0,0.0,0.0,-0.0067684557288885,60.0,6.037378311157227,-0.0,-6.596133061975706e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,301.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.231378498952836e-05,301.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.72108609857969e-05,301.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,7.179960812209174e-05,300.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.72108609857969e-05,300.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0004611264739651,287.52545166015625,294.1499938964844,292.0852355957031,291.7583312988281,292.9126892089844,292.0625,288.3235778808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009835911914706,8.824737278700923e-07,0.0009827086469158,-0.0093878833577036,0.0,0.0,0.0,-0.0067684557288885,60.0,6.037378311157227,-0.0,-6.596133061975706e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,301.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,9.243741806130856e-05,301.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.734104969538748e-05,301.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,7.189576717792079e-05,300.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.734104969538748e-05,300.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0004617440572474,287.5324401855469,294.1499938964844,292.0971069335937,291.7701110839844,292.8988037109375,292.067626953125,288.328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009849083144217,9.169258419206016e-07,0.000983991427347,-0.0097914338111877,0.0,0.0,0.0,-0.0068448041565716,60.0,6.051727771759033,-0.0,-6.613813496869625e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,301.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,9.243741806130856e-05,301.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.734104969538748e-05,301.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,7.189576717792079e-05,300.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.734104969538748e-05,300.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0004617440572474,287.5324401855469,294.1499938964844,292.0971069335937,291.7701110839844,292.8988037109375,292.067626953125,288.328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009849083144217,9.169258419206016e-07,0.000983991427347,-0.0097914338111877,0.0,0.0,0.0,-0.0068448041565716,60.0,6.051727771759033,-0.0,-6.613813496869625e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,301.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.250408038496972e-05,301.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.741124813444912e-05,301.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,7.194761565187946e-05,300.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.741124813444912e-05,300.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,0.0004620770341716,287.53594970703125,294.1499938964844,292.10357666015625,291.7765197753906,292.8919372558594,292.07037353515625,288.3304138183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009856201941147,9.355015890832874e-07,0.0009846846805885,-0.0100090140476822,0.0,0.0,0.0,-0.006885977461934,60.0,6.060006141662598,-0.0,-6.623356085810883e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,301.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,9.257582860300316e-05,301.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.74868016783148e-05,301.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,7.200342224678025e-05,300.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.74868016783148e-05,300.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,0.0004624354187399,287.5394287109375,294.1499938964844,292.1103820800781,291.78326416015625,292.8852844238281,292.0737609863281,288.3326721191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009863843442872,9.554953521728748e-07,0.0009854289237409,-0.0102432053536176,0.0,0.0,0.0,-0.0069302846677601,60.0,6.069722652435303,-0.0,-6.63363479702639e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,301.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.272366878576575e-05,301.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.76424926193431e-05,301.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,7.21184114809148e-05,300.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.76424926193431e-05,300.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,0.0004631739284377,287.5464172363281,294.1499938964844,292.125,291.7977600097656,292.87213134765625,292.0811767578125,288.3371887207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009879585122689,9.966929610527586e-07,0.0009869617642834,-0.0107257552444934,0.0,0.0,0.0,-0.0070215766318142,60.0,6.090505599975586,-0.0,-6.654839523889677e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,301.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.272366878576575e-05,301.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.76424926193431e-05,301.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,7.21184114809148e-05,300.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.76424926193431e-05,300.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,0.0004631739284377,287.5464172363281,294.1499938964844,292.125,291.7977600097656,292.87213134765625,292.0811767578125,288.3371887207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009879585122689,9.966929610527586e-07,0.0009869617642834,-0.0107257552444934,0.0,0.0,0.0,-0.0070215766318142,60.0,6.090505599975586,-0.0,-6.654839523889677e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
