time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986740,301.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.288811997976154e-05,301.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.781566041056068e-05,301.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,7.224631553981453e-05,300.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.781566041056068e-05,300.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,0.0004639953840523,287.5533752441406,294.1499938964844,292.1408386230469,291.8134460449219,292.85992431640625,292.0922546386719,288.3416748046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009897109121084,1.0425179652884251e-06,0.0009886684129014,-0.0112624978646636,0.0,0.0,0.0,-0.007123130839318,60.0,6.116942882537842,-0.0,-6.678465780396436e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,301.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.288811997976154e-05,301.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.781566041056068e-05,301.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,7.224631553981453e-05,300.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.781566041056068e-05,300.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,0.0004639953840523,287.5533752441406,294.1499938964844,292.1408386230469,291.8134460449219,292.85992431640625,292.0922546386719,288.3416748046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009897109121084,1.0425179652884251e-06,0.0009886684129014,-0.0112624978646636,0.0,0.0,0.0,-0.007123130839318,60.0,6.116942882537842,-0.0,-6.678465780396436e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,301.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.304991544922814e-05,301.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.7986041510012e-05,301.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,7.237215322675183e-05,300.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.7986041510012e-05,300.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,0.0004648035974241,287.5603332519531,294.1499938964844,292.15777587890625,291.83026123046875,292.8478698730469,292.1029968261719,288.34619140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009914342081174,1.0876040050789015e-06,0.0009903465397655,-0.0117905754595994,0.0,0.0,0.0,-0.0072230426594614,60.0,6.143660545349121,-0.0,-6.701751686932766e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,301.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.304991544922814e-05,301.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.7986041510012e-05,301.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,7.237215322675183e-05,300.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.7986041510012e-05,300.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,0.0004648035974241,287.5603332519531,294.1499938964844,292.15777587890625,291.83026123046875,292.8478698730469,292.1029968261719,288.34619140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009914342081174,1.0876040050789015e-06,0.0009903465397655,-0.0117905754595994,0.0,0.0,0.0,-0.0072230426594614,60.0,6.143660545349121,-0.0,-6.701751686932766e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,301.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.322492405772208e-05,301.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,9.817033424042164e-05,301.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,7.250827184179798e-05,300.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,9.817033424042164e-05,300.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,0.0004656777891796,287.5672912597656,294.1499938964844,292.1757202148437,291.8480529785156,292.8365173339844,292.1167297363281,288.3506774902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009932996472343,1.13637190679583e-06,0.0009921632008627,-0.0123617658391594,0.0,0.0,0.0,-0.0073311207816004,60.0,6.174551010131836,-0.0,-6.726984480565079e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,301.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.322492405772208e-05,301.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,9.817033424042164e-05,301.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,7.250827184179798e-05,300.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,9.817033424042164e-05,300.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,0.0004656777891796,287.5672912597656,294.1499938964844,292.1757202148437,291.8480529785156,292.8365173339844,292.1167297363281,288.3506774902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009932996472343,1.13637190679583e-06,0.0009921632008627,-0.0123617658391594,0.0,0.0,0.0,-0.0073311207816004,60.0,6.174551010131836,-0.0,-6.726984480565079e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,301.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.331046021543445e-05,301.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.826040331972764e-05,301.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,7.257480319822207e-05,300.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.826040331972764e-05,300.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,0.0004661050625145,287.5707702636719,294.1499938964844,292.1850280761719,291.8572998046875,292.8309326171875,292.1234436035156,288.3529052734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009942118776962,1.1602080576267326e-06,0.0009930516825988,-0.0126409390941262,0.0,0.0,0.0,-0.0073839481920003,60.0,6.190188407897949,-0.0,-6.739335134398061e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,301.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.339997632196172e-05,301.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,9.8354670626577e-05,301.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,7.264442683663219e-05,300.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.8354670626577e-05,300.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0004665522137656,287.57421875,294.1499938964844,292.1945495605469,291.8667297363281,292.82574462890625,292.13140869140625,288.35516357421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009951650863513,1.1851532235596096e-06,0.0009939798619598,-0.0129331015050411,0.0,0.0,0.0,-0.0074392263777554,60.0,6.207334518432617,-0.0,-6.752271985988045e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,301.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,9.356319787912072e-05,301.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,9.852655057329684e-05,301.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,7.277137774508446e-05,300.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.852655057329684e-05,300.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,0.0004673675575759,287.5805969238281,294.1499938964844,292.21258544921875,291.8846130371094,292.8160400390625,292.1455383300781,288.3592834472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009969038655981,1.2306367125347606e-06,0.0009956732392311,-0.0134658003225922,0.0,0.0,0.0,-0.0075400206260383,60.0,6.238431930541992,-0.0,-6.775892558152918e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,301.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.357741510029882e-05,301.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,9.854152449406683e-05,301.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,7.278243720065802e-05,300.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.854152449406683e-05,300.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,0.0004674385709222,287.5811767578125,294.1499938964844,292.2142028808594,291.8861999511719,292.815185546875,292.1467590332031,288.3596496582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009970553219318,1.234599494637223e-06,0.0009958206210285,-0.0135122118517756,0.0,0.0,0.0,-0.007548801600933,60.0,6.241135597229004,-0.0,-6.777952421543888e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,301.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.37676741159521e-05,301.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.8741875262931e-05,301.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,7.293041562661529e-05,300.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,9.8741875262931e-05,300.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.0004683889565058,287.5881042480469,294.1499938964844,292.2345275878906,291.9063720703125,292.8053894042969,292.1646728515625,288.3641052246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009990825783461,1.2876170103481854e-06,0.0009977949084714,-0.0141331348568201,0.0,0.0,0.0,-0.0076662944629788,60.0,6.278171539306641,-0.0,-6.805542085430717e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,301.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.37676741159521e-05,301.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.8741875262931e-05,301.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,7.293041562661529e-05,300.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,9.8741875262931e-05,300.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.0004683889565058,287.5881042480469,294.1499938964844,292.2345275878906,291.9063720703125,292.8053894042969,292.1646728515625,288.3641052246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009990825783461,1.2876170103481854e-06,0.0009977949084714,-0.0141331348568201,0.0,0.0,0.0,-0.0076662944629788,60.0,6.278171539306641,-0.0,-6.805542085430717e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,301.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.395399683853611e-05,301.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,9.893807873595506e-05,301.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,7.307533087441698e-05,300.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,9.893807873595506e-05,300.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,0.0004693196678999,287.5950012207031,294.1499938964844,292.25543212890625,291.9270935058594,292.7959289550781,292.1827087402344,288.3685913085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010010671103373,1.3395373343882966e-06,0.000999727519229,-0.0147411916404962,0.0,0.0,0.0,-0.0077813514508306,60.0,6.315713882446289,-0.0,-6.832614474205911e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,301.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.395399683853611e-05,301.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,9.893807873595506e-05,301.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,7.307533087441698e-05,300.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,9.893807873595506e-05,300.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,0.0004693196678999,287.5950012207031,294.1499938964844,292.25543212890625,291.9270935058594,292.7959289550781,292.1827087402344,288.3685913085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010010671103373,1.3395373343882966e-06,0.000999727519229,-0.0147411916404962,0.0,0.0,0.0,-0.0077813514508306,60.0,6.315713882446289,-0.0,-6.832614474205911e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,301.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.416208195034416e-05,301.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.915720875142142e-05,301.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,7.323717727558687e-05,300.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,9.915720875142142e-05,300.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,0.0004703590821009,287.6019287109375,294.1499938964844,292.2768249511719,291.94830322265625,292.78680419921875,292.2021484375,288.3730773925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010032862192019,1.3975234196550446e-06,0.0010018887696787,-0.0154202654957771,0.0,0.0,0.0,-0.0079098641872406,60.0,6.355530738830566,-0.0,-6.862913437544196e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,301.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.416208195034416e-05,301.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.915720875142142e-05,301.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,7.323717727558687e-05,300.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,9.915720875142142e-05,300.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,0.0004703590821009,287.6019287109375,294.1499938964844,292.2768249511719,291.94830322265625,292.78680419921875,292.2021484375,288.3730773925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010032862192019,1.3975234196550446e-06,0.0010018887696787,-0.0154202654957771,0.0,0.0,0.0,-0.0079098641872406,60.0,6.355530738830566,-0.0,-6.862913437544196e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,301.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.425856114830822e-05,301.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.925880294758826e-05,301.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,7.331221422646195e-05,300.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.925880294758826e-05,300.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,0.0004708410124294,287.6053771972656,294.1499938964844,292.28765869140625,291.95904541015625,292.782470703125,292.2123107910156,288.37530517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010043138172477,1.4244079693526146e-06,0.0010028894757851,-0.0157351046800613,0.0,0.0,0.0,-0.0079694418236613,60.0,6.375929832458496,-0.0,-6.876984315340452e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,301.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.435783431399614e-05,301.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.936334390658884e-05,301.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,7.338942668866366e-05,300.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,9.936334390658884e-05,300.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0004713369417004,287.6088562011719,294.1499938964844,292.298583984375,291.9698791503906,292.7784118652344,292.2230529785156,288.3775634765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001005370169878,1.4520730928779813e-06,0.0010039181215688,-0.0160590801388025,0.0,0.0,0.0,-0.008030742406845,60.0,6.396935939788818,-0.0,-6.891477966064485e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,301.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,9.45526990108192e-05,301.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.956854773918168e-05,301.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,7.354099216172472e-05,300.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,9.956854773918168e-05,300.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,0.00047231031931,287.6157531738281,294.1499938964844,292.3205871582031,291.99169921875,292.7705993652344,292.244873046875,288.3820495605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010074470192193,1.5063745877341717e-06,0.0010059407213702,-0.0166949667036533,0.0,0.0,0.0,-0.008151083253324,60.0,6.439350605010986,-0.0,-6.919971440311201e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,301.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,9.45526990108192e-05,301.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.956854773918168e-05,301.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,7.354099216172472e-05,300.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,9.956854773918168e-05,300.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,0.00047231031931,287.6157531738281,294.1499938964844,292.3205871582031,291.99169921875,292.7705993652344,292.244873046875,288.3820495605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010074470192193,1.5063745877341717e-06,0.0010059407213702,-0.0166949667036533,0.0,0.0,0.0,-0.008151083253324,60.0,6.439350605010986,-0.0,-6.919971440311201e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,301.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.472887904848903e-05,301.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.975407738238572e-05,301.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,7.367802027147263e-05,300.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,9.975407738238572e-05,300.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,0.0004731903900392,287.62261962890625,294.1499938964844,292.3427734375,292.0137023925781,292.7638244628906,292.26776123046875,288.38653564453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010093240998685,1.5554703622910893e-06,0.0010077686747536,-0.0172698777168989,0.0,0.0,0.0,-0.0082598831504583,60.0,6.482024192810059,-0.0,-6.945784036815894e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,301.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.472887904848903e-05,301.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.975407738238572e-05,301.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,7.367802027147263e-05,300.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,9.975407738238572e-05,300.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,0.0004731903900392,287.62261962890625,294.1499938964844,292.3427734375,292.0137023925781,292.7638244628906,292.26776123046875,288.38653564453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010093240998685,1.5554703622910893e-06,0.0010077686747536,-0.0172698777168989,0.0,0.0,0.0,-0.0082598831504583,60.0,6.482024192810059,-0.0,-6.945784036815894e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,301.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,9.490390948485584e-05,301.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,9.99383846647106e-05,301.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,7.3814153438434e-05,300.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.99383846647106e-05,300.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,0.0004740646691061,287.6295166015625,294.1499938964844,292.364990234375,292.0357360839844,292.7572326660156,292.2904357910156,288.3910522460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010111916344612,1.604244403097255e-06,0.0010095874313265,-0.0178410001099109,0.0,0.0,0.0,-0.0083679845556616,60.0,6.5243988037109375,-0.0,-6.971474419970036e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,301.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623413085937,0.0,0.0,9.490390948485584e-05,301.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,9.99383846647106e-05,301.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,7.3814153438434e-05,300.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.99383846647106e-05,300.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,0.0004740646691061,287.6295166015625,294.1499938964844,292.364990234375,292.0357360839844,292.7572326660156,292.2904357910156,288.3910522460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010111916344612,1.604244403097255e-06,0.0010095874313265,-0.0178410001099109,0.0,0.0,0.0,-0.0083679845556616,60.0,6.5243988037109375,-0.0,-6.971474419970036e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,301.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,9.506301285000518e-05,301.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0001001059354166,301.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,7.393790292553604e-05,300.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,0.0001001059354166,300.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,0.0004748594365082,287.6363830566406,294.1499938964844,292.3871765136719,292.0577392578125,292.7510986328125,292.3133239746094,288.39556884765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001012886641547,1.648582269808685e-06,0.0010112380841746,-0.0183601658791303,0.0,0.0,0.0,-0.0084662400186061,60.0,6.566450595855713,-0.0,-6.994869750087673e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,301.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,9.506301285000518e-05,301.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0001001059354166,301.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,7.393790292553604e-05,300.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,0.0001001059354166,300.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,0.0004748594365082,287.6363830566406,294.1499938964844,292.3871765136719,292.0577392578125,292.7510986328125,292.3133239746094,288.39556884765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001012886641547,1.648582269808685e-06,0.0010112380841746,-0.0183601658791303,0.0,0.0,0.0,-0.0084662400186061,60.0,6.566450595855713,-0.0,-6.994869750087673e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,301.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.514493285678328e-05,301.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,0.0001001921918941,301.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,7.400161121040583e-05,300.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,0.0001001921918941,300.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,0.0004752686363644,287.63983154296875,294.1499938964844,292.3982238769531,292.06866455078125,292.7479553222656,292.32489013671875,288.3978271484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010137580102309,1.6714085404601065e-06,0.0010120866354554,-0.0186274405568838,0.0,0.0,0.0,-0.0085168182849884,60.0,6.587750911712647,-0.0,-7.00692979194173e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,301.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,9.52063492150046e-05,301.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,0.0001002568678813,301.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764709472656,0.0,0.0,7.404937787214294e-05,300.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,0.0001002568678813,300.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,0.0004755754198413,287.64324951171875,294.1499938964844,292.4092102050781,292.0795593261719,292.7452392578125,292.33648681640625,288.40008544921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010144120315089,1.6885232980712317e-06,0.0010127235436812,-0.0188278350979089,0.0,0.0,0.0,-0.0085547445341944,60.0,6.608006000518799,-0.0,-7.015978553681634e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,301.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.532873082207516e-05,301.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,0.0001003857469186,301.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,7.41445692256093e-05,300.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,0.0001003857469186,300.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,0.0004761867749039,287.65008544921875,294.1499938964844,292.4309387207031,292.10113525390625,292.7400207519531,292.35943603515625,288.40460205078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010157178621739,1.7226288946403656e-06,0.0010139952646568,-0.0192271638661623,0.0,0.0,0.0,-0.0086303343996405,60.0,6.648274421691895,-0.0,-7.034028470798148e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,301.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.532873082207516e-05,301.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,0.0001003857469186,301.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,7.41445692256093e-05,300.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,0.0001003857469186,300.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,0.0004761867749039,287.65008544921875,294.1499938964844,292.4309387207031,292.10113525390625,292.7400207519531,292.35943603515625,288.40460205078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010157178621739,1.7226288946403656e-06,0.0010139952646568,-0.0192271638661623,0.0,0.0,0.0,-0.0086303343996405,60.0,6.648274421691895,-0.0,-7.034028470798148e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,301.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,9.544008207740262e-05,301.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,0.0001005030062515,301.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,7.423117494909093e-05,300.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,0.0001005030062515,300.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,0.0004767429782077,287.6569519042969,294.1499938964844,292.45233154296875,292.1223449707031,292.73492431640625,292.382568359375,288.4091491699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010169021552428,1.7536584664412658e-06,0.0010151484748348,-0.0195904746651649,0.0,0.0,0.0,-0.0086990883573889,60.0,6.6881489753723145,-0.0,-7.050470429703638e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,301.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,9.544008207740262e-05,301.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,0.0001005030062515,301.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,7.423117494909093e-05,300.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,0.0001005030062515,300.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,0.0004767429782077,287.6569519042969,294.1499938964844,292.45233154296875,292.1223449707031,292.73492431640625,292.382568359375,288.4091491699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010169021552428,1.7536584664412658e-06,0.0010151484748348,-0.0195904746651649,0.0,0.0,0.0,-0.0086990883573889,60.0,6.6881489753723145,-0.0,-7.050470429703638e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,301.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.552537085255608e-05,301.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,0.0001005928206723,301.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,7.429750985465944e-05,300.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,0.0001005928206723,300.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0004771690291818,287.66375732421875,294.1499938964844,292.4732360839844,292.14306640625,292.7303466796875,292.4052734375,288.4136962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010178115917369,1.7774256093616714e-06,0.0010160341626033,-0.0198687445372343,0.0,0.0,0.0,-0.008751762099564,60.0,6.726065158843994,-0.0,-7.063077589464228e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,301.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.552537085255608e-05,301.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,0.0001005928206723,301.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,7.429750985465944e-05,300.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,0.0001005928206723,300.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,0.0004771690291818,287.66375732421875,294.1499938964844,292.4732360839844,292.14306640625,292.7303466796875,292.4052734375,288.4136962890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010178115917369,1.7774256093616714e-06,0.0010160341626033,-0.0198687445372343,0.0,0.0,0.0,-0.008751762099564,60.0,6.726065158843994,-0.0,-7.063077589464228e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,301.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,9.557011799188332e-05,301.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,0.0001006399397738,301.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,7.433231803588569e-05,300.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,0.0001006399397738,300.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,0.0004773925465997,287.6705627441406,294.1499938964844,292.4935607910156,292.1632385253906,292.7267150878906,292.4268798828125,288.41827392578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010182877304032,1.7898946680361405e-06,0.0010164978448301,-0.0200147349387407,0.0,0.0,0.0,-0.0087793916463851,60.0,6.759802341461182,-0.0,-7.069695584505098e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,301.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,9.557011799188332e-05,301.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,0.0001006399397738,301.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,7.433231803588569e-05,300.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,0.0001006399397738,300.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,0.0004773925465997,287.6705627441406,294.1499938964844,292.4935607910156,292.1632385253906,292.7267150878906,292.4268798828125,288.41827392578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010182877304032,1.7898946680361405e-06,0.0010164978448301,-0.0200147349387407,0.0,0.0,0.0,-0.0087793916463851,60.0,6.759802341461182,-0.0,-7.069695584505098e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,301.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,9.560748003423214e-05,301.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,0.0001006792808766,301.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,7.436137093463913e-05,300.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,0.0001006792808766,300.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,0.0004775791603606,287.6739501953125,294.1499938964844,292.50347900390625,292.1730651855469,292.72479248046875,292.4378662109375,288.4205627441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010186905274167,1.8003071318162256e-06,0.00101689028088,-0.0201366376131773,0.0,0.0,0.0,-0.0088024903088808,60.0,6.777634620666504,-0.0,-7.075224317532047e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,301.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.56215153564699e-05,301.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,0.0001006940656225,301.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,7.437229214701802e-05,300.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,0.0001006940656225,300.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,0.0004776492714881,287.6773376464844,294.1499938964844,292.5132141113281,292.1827087402344,292.7230224609375,292.4486083984375,288.4228515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010188349988311,1.804217731660173e-06,0.0010170307941734,-0.0201824288815259,0.0,0.0,0.0,-0.008811131119728,60.0,6.793950080871582,-0.0,-7.077302655034148e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
