time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989020,301.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,9.563939238432796e-05,301.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,0.0001007128812489,301.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,7.43861892260611e-05,300.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,0.0001007128812489,300.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172119140625,0.0,0.0,0.00047773856204,287.6841125488281,294.1499938964844,292.53204345703125,292.2013854980469,292.7197570800781,292.4695739746094,288.42742919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010190276661887,1.809198352020757e-06,0.0010172184556722,-0.0202407389879226,0.0,0.0,0.0,-0.0088221793994307,60.0,6.825074672698975,-0.0,-7.07994800563938e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,301.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,9.563939238432796e-05,301.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,0.0001007128812489,301.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,7.43861892260611e-05,300.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,0.0001007128812489,300.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172119140625,0.0,0.0,0.00047773856204,287.6841125488281,294.1499938964844,292.53204345703125,292.2013854980469,292.7197570800781,292.4695739746094,288.42742919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010190276661887,1.809198352020757e-06,0.0010172184556722,-0.0202407389879226,0.0,0.0,0.0,-0.0088221793994307,60.0,6.825074672698975,-0.0,-7.07994800563938e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,301.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.563031926518306e-05,301.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,0.0001007033351925,301.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,7.437913882313296e-05,300.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,0.0001007033351925,300.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,0.0004776932764798,287.6908569335937,294.1499938964844,292.54998779296875,292.2191772460937,292.7168273925781,292.48980712890625,288.4320373535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010189298773184,1.8066717757392323e-06,0.001017123227939,-0.0202111583203077,0.0,0.0,0.0,-0.0088165747001767,60.0,6.853549957275391,-0.0,-7.07860579041153e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,301.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.563031926518306e-05,301.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,0.0001007033351925,301.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,7.437913882313296e-05,300.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,0.0001007033351925,300.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,0.0004776932764798,287.6908569335937,294.1499938964844,292.54998779296875,292.2191772460937,292.7168273925781,292.48980712890625,288.4320373535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010189298773184,1.8066717757392323e-06,0.001017123227939,-0.0202111583203077,0.0,0.0,0.0,-0.0088165747001767,60.0,6.853549957275391,-0.0,-7.07860579041153e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,301.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,9.56154108280316e-05,301.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,0.0001006876336759,301.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,7.436754094669595e-05,300.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,0.0001006876336759,300.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,0.0004776187706738,287.6976013183594,294.1499938964844,292.5673522949219,292.2356262207031,292.7142028808594,292.5093688964844,288.4366760253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010187713196501,1.8025161807599943e-06,0.0010169688612222,-0.0201625060290098,0.0,0.0,0.0,-0.008807367645204,60.0,6.879286289215088,-0.0,-7.076398134131523e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,301.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,9.56154108280316e-05,301.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,0.0001006876336759,301.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,7.436754094669595e-05,300.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,0.0001006876336759,300.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,0.0004776187706738,287.6976013183594,294.1499938964844,292.5673522949219,292.2356262207031,292.7142028808594,292.5093688964844,288.4366760253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010187713196501,1.8025161807599943e-06,0.0010169688612222,-0.0201625060290098,0.0,0.0,0.0,-0.008807367645204,60.0,6.879286289215088,-0.0,-7.076398134131523e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,301.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,9.56116637098603e-05,301.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,0.0001006836901069,301.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,7.436463056365028e-05,300.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,0.0001006836901069,300.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,0.0004776000569108,287.7042541503906,294.1499938964844,292.58447265625,292.2503967285156,292.7125549316406,292.5277709960937,288.4413452148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010187308071181,1.801472762963385e-06,0.0010169292800128,-0.0201502908021211,0.0,0.0,0.0,-0.0088050514459609,60.0,6.899097442626953,-0.0,-7.07584391079763e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,301.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,9.56116637098603e-05,301.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,0.0001006836901069,301.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,7.436463056365028e-05,300.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,0.0001006836901069,300.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,0.0004776000569108,287.7042541503906,294.1499938964844,292.58447265625,292.2503967285156,292.7125549316406,292.5277709960937,288.4413452148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010187308071181,1.801472762963385e-06,0.0010169292800128,-0.0201502908021211,0.0,0.0,0.0,-0.0088050514459609,60.0,6.899097442626953,-0.0,-7.07584391079763e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,301.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,9.560355101712048e-05,301.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54150390625,0.0,0.0,0.0001006751408567,301.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,7.435831503244117e-05,300.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,0.0001006751408567,300.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,0.000477559515275,287.7076110839844,294.1499938964844,292.59295654296875,292.2571716308594,292.71148681640625,292.53729248046875,288.44366455078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010186454746872,1.7992109633269138e-06,0.0010168462758883,-0.0201238077133893,0.0,0.0,0.0,-0.0088000446557998,60.0,6.9108662605285645,-0.0,-7.07464238303146e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,301.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,9.56031508394517e-05,301.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,0.0001006747261271,301.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,7.435800944222137e-05,300.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,0.0001006747261271,300.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,0.0004775575362145,287.7109375,294.1499938964844,292.6014404296875,292.2635498046875,292.7106628417969,292.5464782714844,288.44598388671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001018640701659,1.7991008007811615e-06,0.0010168416192755,-0.0201225187629461,0.0,0.0,0.0,-0.0087997987866401,60.0,6.920583248138428,-0.0,-7.074584118527127e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,301.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,9.560435137245804e-05,301.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,0.0001006759921438,301.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,7.435894076479599e-05,300.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,0.0001006759921438,300.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513000488281,0.0,0.0,0.0004775635607074,287.7176208496094,294.1499938964844,292.6182556152344,292.2752380371094,292.70904541015625,292.56475830078125,288.4506530761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010186526924371,1.799435494831414e-06,0.0010168532608076,-0.0201264377683401,0.0,0.0,0.0,-0.0088005354627966,60.0,6.939290523529053,-0.0,-7.074762464753803e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,301.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,9.560435137245804e-05,301.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,0.0001006759921438,301.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,7.435894076479599e-05,300.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,0.0001006759921438,300.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513000488281,0.0,0.0,0.0004775635607074,287.7176208496094,294.1499938964844,292.6182556152344,292.2752380371094,292.70904541015625,292.56475830078125,288.4506530761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010186526924371,1.799435494831414e-06,0.0010168532608076,-0.0201264377683401,0.0,0.0,0.0,-0.0088005354627966,60.0,6.939290523529053,-0.0,-7.074762464753803e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,301.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,9.561219485476612e-05,301.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,0.0001006842430797,301.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,7.436503801727667e-05,300.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,0.0001006842430797,300.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,0.0004776027053594,287.7242736816406,294.1499938964844,292.635009765625,292.2854919433594,292.7077331542969,292.5826721191406,288.4553527832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010187360458076,1.8016199874182348e-06,0.001016934402287,-0.0201520137488842,0.0,0.0,0.0,-0.0088053764775395,60.0,6.955773830413818,-0.0,-7.075922070498565e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,301.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,9.561219485476612e-05,301.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,0.0001006842430797,301.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,7.436503801727667e-05,300.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,0.0001006842430797,300.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,0.0004776027053594,287.7242736816406,294.1499938964844,292.635009765625,292.2854919433594,292.7077331542969,292.5826721191406,288.4553527832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010187360458076,1.8016199874182348e-06,0.001016934402287,-0.0201520137488842,0.0,0.0,0.0,-0.0088053764775395,60.0,6.955773830413818,-0.0,-7.075922070498565e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,301.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,9.563260391587391e-05,301.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.565185546875,0.0,0.0,0.0001007057362585,301.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653076171875,0.0,0.0,7.438091415679082e-05,300.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,0.0001007057362585,300.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,0.0004777046560775,287.7308654785156,294.1499938964844,292.6517028808594,292.2944641113281,292.7074279785156,292.6000671386719,288.4600830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010189537424594,1.807307853596285e-06,0.001017146394588,-0.0202186070382595,0.0,0.0,0.0,-0.0088179819285869,60.0,6.966857433319092,-0.0,-7.078944008753751e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,301.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,9.563260391587391e-05,301.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.565185546875,0.0,0.0,0.0001007057362585,301.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653076171875,0.0,0.0,7.438091415679082e-05,300.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,0.0001007057362585,300.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,0.0004777046560775,287.7308654785156,294.1499938964844,292.6517028808594,292.2944641113281,292.7074279785156,292.6000671386719,288.4600830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010189537424594,1.807307853596285e-06,0.001017146394588,-0.0202186070382595,0.0,0.0,0.0,-0.0088179819285869,60.0,6.966857433319092,-0.0,-7.078944008753751e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,301.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,9.564813080942258e-05,301.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,0.0001007220853352,301.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,7.439298497047275e-05,300.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,0.0001007220853352,300.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,0.0004777821886818,287.7374572753906,294.1499938964844,292.6684265136719,292.3022155761719,292.7069091796875,292.6175537109375,288.4648132324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010191187029704,1.8116336377715925e-06,0.0010173071641474,-0.020269252359867,0.0,0.0,0.0,-0.0088275661692023,60.0,6.979342460632324,-0.0,-7.0812419039612e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,301.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,9.564813080942258e-05,301.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,0.0001007220853352,301.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,7.439298497047275e-05,300.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,0.0001007220853352,300.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,0.0004777821886818,287.7374572753906,294.1499938964844,292.6684265136719,292.3022155761719,292.7069091796875,292.6175537109375,288.4648132324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010191187029704,1.8116336377715925e-06,0.0010173071641474,-0.020269252359867,0.0,0.0,0.0,-0.0088275661692023,60.0,6.979342460632324,-0.0,-7.0812419039612e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,301.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,9.565996151650324e-05,301.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,0.0001007345490506,301.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,7.44021890568547e-05,300.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,0.0001007345490506,300.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0004778413276653,287.7407531738281,294.1499938964844,292.6767883300781,292.3056640625,292.7067565917969,292.6262512207031,288.4671630859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010192459449172,1.8149315792470588e-06,0.0010174310300499,-0.0203078631311655,0.0,0.0,0.0,-0.0088348807767033,60.0,6.984582424163818,-0.0,-7.08299481289032e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,301.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,9.567300003254786e-05,301.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,0.0001007482787827,301.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,7.441233901772648e-05,300.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,0.0001007482787827,300.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,0.0004779064620379,287.7440490722656,294.1499938964844,292.6851806640625,292.308837890625,292.7066955566406,292.6349182128906,288.46954345703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010193849448114,1.8185660337621808e-06,0.0010175664210692,-0.0203504152595996,0.0,0.0,0.0,-0.0088429348543286,60.0,6.989348888397217,-0.0,-7.084926068046117e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,301.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,9.570186375640331e-05,301.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,0.0001007786704576,301.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,7.443477807100862e-05,300.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,0.0001007786704576,300.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,0.0004780506133101,287.7506408691406,294.1499938964844,292.7019958496094,292.314453125,292.7066955566406,292.6522216796875,288.47430419921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010196915827691,1.8266073311679063e-06,0.0010178650263696,-0.0204445607960224,0.0,0.0,0.0,-0.008860751055181,60.0,6.997899532318115,-0.0,-7.089200693144448e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,301.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,9.570186375640331e-05,301.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,0.0001007786704576,301.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,7.443477807100862e-05,300.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,0.0001007786704576,300.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,0.0004780506133101,287.7506408691406,294.1499938964844,292.7019958496094,292.314453125,292.7066955566406,292.6522216796875,288.47430419921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010196915827691,1.8266073311679063e-06,0.0010178650263696,-0.0204445607960224,0.0,0.0,0.0,-0.008860751055181,60.0,6.997899532318115,-0.0,-7.089200693144448e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,301.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919494628906,0.0,0.0,9.573691204423083e-05,301.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,0.0001008155813906,301.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921630859375,0.0,0.0,7.446204108418897e-05,300.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,0.0001008155813906,300.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,0.0004782257019542,287.7571716308594,294.1499938964844,292.7189636230469,292.3191223144531,292.7071228027344,292.6695251464844,288.47906494140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010200651595368,1.8363750768912723e-06,0.0010182288242504,-0.0205589178949594,0.0,0.0,0.0,-0.0088823977857828,60.0,7.004141330718994,-0.0,-7.094394760542856e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,301.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919494628906,0.0,0.0,9.573691204423083e-05,301.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,0.0001008155813906,301.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921630859375,0.0,0.0,7.446204108418897e-05,300.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,0.0001008155813906,300.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,0.0004782257019542,287.7571716308594,294.1499938964844,292.7189636230469,292.3191223144531,292.7071228027344,292.6695251464844,288.47906494140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010200651595368,1.8363750768912723e-06,0.0010182288242504,-0.0205589178949594,0.0,0.0,0.0,-0.0088823977857828,60.0,7.004141330718994,-0.0,-7.094394760542856e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,301.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.577415767125784e-05,301.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987243652344,0.0,0.0,0.0001008547988021,301.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,7.449101394740865e-05,300.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,0.0001008547988021,300.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.0,0.0004784117336384,287.76373291015625,294.1499938964844,292.736083984375,292.32293701171875,292.7077331542969,292.6868591308594,288.4838562011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010204619029536,1.846754116741068e-06,0.0010186150902882,-0.0206804331392049,0.0,0.0,0.0,-0.0089053977280855,60.0,7.009604454040527,-0.0,-7.099915677599712e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,301.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.577415767125784e-05,301.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987243652344,0.0,0.0,0.0001008547988021,301.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,7.449101394740865e-05,300.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,0.0001008547988021,300.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.0,0.0004784117336384,287.76373291015625,294.1499938964844,292.736083984375,292.32293701171875,292.7077331542969,292.6868591308594,288.4838562011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010204619029536,1.846754116741068e-06,0.0010186150902882,-0.0206804331392049,0.0,0.0,0.0,-0.0089053977280855,60.0,7.009604454040527,-0.0,-7.099915677599712e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,301.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,9.581726044416428e-05,301.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,0.0001009001862257,301.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,7.452453428413719e-05,300.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,0.0001009001862257,300.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,0.0004786270437762,287.7702331542969,294.1499938964844,292.75341796875,292.3260192871094,292.70880126953125,292.704345703125,288.4886779785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209212778136,1.858765358520032e-06,0.00101906247437,-0.0208210535347461,0.0,0.0,0.0,-0.0089320167899131,60.0,7.012989521026611,-0.0,-7.10630772005061e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,301.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,9.581726044416428e-05,301.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,0.0001009001862257,301.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,7.452453428413719e-05,300.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,0.0001009001862257,300.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,0.0004786270437762,287.7702331542969,294.1499938964844,292.75341796875,292.3260192871094,292.70880126953125,292.704345703125,288.4886779785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209212778136,1.858765358520032e-06,0.00101906247437,-0.0208210535347461,0.0,0.0,0.0,-0.0089320167899131,60.0,7.012989521026611,-0.0,-7.10630772005061e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,301.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,9.583929931977764e-05,301.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,0.0001009233965305,301.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,7.45416764402762e-05,300.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,0.0001009233965305,300.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,0.0004787371435668,287.77349853515625,294.1499938964844,292.7621765136719,292.3273010253906,292.7094116210937,292.713134765625,288.4910888671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010211567860096,1.864907289927941e-06,0.001019291812554,-0.020892959088087,0.0,0.0,0.0,-0.0089456308633089,60.0,7.014484405517578,-0.0,-7.109576927177842e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,301.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,9.586242231307553e-05,301.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,0.0001009477491606,301.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,7.455966260749847e-05,300.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,0.0001009477491606,300.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,0.0004788526566699,287.7767333984375,294.1499938964844,292.7710266113281,292.32843017578125,292.7100830078125,292.7219543457031,288.4934997558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010214030044153,1.8713509462031648e-06,0.0010195317445322,-0.020968398079276,0.0,0.0,0.0,-0.0089599108323454,60.0,7.015631198883057,-0.0,-7.113008138048826e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,301.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,9.591052366886288e-05,301.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,0.0001009984043776,301.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,7.45970755815506e-05,300.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,0.0001009984043776,300.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,0.0004790929378941,287.7832336425781,294.1499938964844,292.7889099121094,292.3302917480469,292.7116394042969,292.7397155761719,288.4983215332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010219148825854,1.884756102299434e-06,0.001020030118525,-0.0211253352463245,0.0,0.0,0.0,-0.0089896144345402,60.0,7.017346382141113,-0.0,-7.12014838200048e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,301.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,9.591052366886288e-05,301.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,0.0001009984043776,301.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,7.45970755815506e-05,300.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,0.0001009984043776,300.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,0.0004790929378941,287.7832336425781,294.1499938964844,292.7889099121094,292.3302917480469,292.7116394042969,292.7397155761719,288.4983215332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010219148825854,1.884756102299434e-06,0.001020030118525,-0.0211253352463245,0.0,0.0,0.0,-0.0089896144345402,60.0,7.017346382141113,-0.0,-7.12014838200048e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,301.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,9.596207382855936e-05,301.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,0.0001010526902973,301.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,7.463717338396236e-05,300.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,0.0001010526902973,300.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,0.000479350448586,287.7897033691406,294.1499938964844,292.80712890625,292.3316650390625,292.71356201171875,292.7577819824219,288.503173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010224642464891,1.8991214574271e-06,0.0010205650469288,-0.0212935134768486,0.0,0.0,0.0,-0.0090214489027857,60.0,7.017938613891602,-0.0,-7.127804479978296e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,301.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,9.596207382855936e-05,301.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,0.0001010526902973,301.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,7.463717338396236e-05,300.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,0.0001010526902973,300.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,0.000479350448586,287.7897033691406,294.1499938964844,292.80712890625,292.3316650390625,292.71356201171875,292.7577819824219,288.503173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010224642464891,1.8991214574271e-06,0.0010205650469288,-0.0212935134768486,0.0,0.0,0.0,-0.0090214489027857,60.0,7.017938613891602,-0.0,-7.127804479978296e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,301.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,9.60157558438368e-05,301.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319580078125,0.0,0.0,0.000101109217212,301.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,7.467892282875255e-05,300.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,0.000101109217212,300.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,0.000479618582176,287.7961730957031,294.1499938964844,292.82574462890625,292.3326721191406,292.7157592773437,292.776123046875,288.5080261230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010230361949652,1.9140809399686987e-06,0.0010211220942437,-0.0214686430990695,0.0,0.0,0.0,-0.0090546002611517,60.0,7.017804145812988,-0.0,-7.135781743272673e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,301.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,9.60157558438368e-05,301.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319580078125,0.0,0.0,0.000101109217212,301.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,7.467892282875255e-05,300.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,0.000101109217212,300.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,0.000479618582176,287.7961730957031,294.1499938964844,292.82574462890625,292.3326721191406,292.7157592773437,292.776123046875,288.5080261230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010230361949652,1.9140809399686987e-06,0.0010211220942437,-0.0214686430990695,0.0,0.0,0.0,-0.0090546002611517,60.0,7.017804145812988,-0.0,-7.135781743272673e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,301.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,9.607136598788202e-05,301.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,0.0001011677741189,301.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,7.472217112081125e-05,300.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,0.0001011677741189,300.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,0.0004798963491339,287.8026123046875,294.1499938964844,292.84478759765625,292.3334045410156,292.71826171875,292.7947998046875,288.51287841796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001023628632538,1.929576455950155e-06,0.0010216990485787,-0.0216500498354434,0.0,0.0,0.0,-0.0090889409184455,60.0,7.017092227935791,-0.0,-7.144048908003242e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,301.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,9.607136598788202e-05,301.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,0.0001011677741189,301.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,7.472217112081125e-05,300.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,0.0001011677741189,300.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,0.0004798963491339,287.8026123046875,294.1499938964844,292.84478759765625,292.3334045410156,292.71826171875,292.7947998046875,288.51287841796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001023628632538,1.929576455950155e-06,0.0010216990485787,-0.0216500498354434,0.0,0.0,0.0,-0.0090889409184455,60.0,7.017092227935791,-0.0,-7.144048908003242e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
