time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991300,301.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,9.609996777726336e-05,301.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.0,0.0001011978965834,301.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419677734375,0.0,0.0,7.474442099919543e-05,300.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,0.0001011978965834,300.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,0.0004800392489414,287.80584716796875,294.1499938964844,292.8544616699219,292.33367919921875,292.7196655273437,292.8042907714844,288.51531982421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010239337570965,1.937547949637519e-06,0.00102199614048,-0.0217433683574199,0.0,0.0,0.0,-0.0091066071763634,60.0,7.016501426696777,-0.0,-7.14830434844771e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,301.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,9.612886788090692e-05,301.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,0.0001012283246382,301.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452941894531,0.0,0.0,7.476689643226564e-05,300.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449584960937,0.0,0.0,0.0001012283246382,300.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64483642578125,0.0,0.0,0.0004801836039405,287.8090515136719,294.1499938964844,292.8642883300781,292.3339233398437,292.7211303710937,292.8139038085937,288.51776123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001024241792038,1.945601070474368e-06,0.0010222961427643,-0.0218376461416482,0.0,0.0,0.0,-0.0091244550421834,60.0,7.015832424163818,-0.0,-7.152603842541795e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,301.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,9.618733020033687e-05,301.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,0.0001012898937915,301.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,7.481237116735429e-05,300.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,0.0001012898937915,300.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,0.0004804756317753,287.8154602050781,294.1499938964844,292.8843078613281,292.3343811035156,292.72418212890625,292.8332824707031,288.52264404296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010248643811792,1.961893303814577e-06,0.0010229024337604,-0.0220283716917037,0.0,0.0,0.0,-0.0091605577617883,60.0,7.01435136795044,-0.0,-7.161306569969383e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,301.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,9.618733020033687e-05,301.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,0.0001012898937915,301.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,7.481237116735429e-05,300.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,0.0001012898937915,300.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,0.0004804756317753,287.8154602050781,294.1499938964844,292.8843078613281,292.3343811035156,292.72418212890625,292.8332824707031,288.52264404296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010248643811792,1.961893303814577e-06,0.0010229024337604,-0.0220283716917037,0.0,0.0,0.0,-0.0091605577617883,60.0,7.01435136795044,-0.0,-7.161306569969383e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,301.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,9.624932863516732e-05,301.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,0.0001013551809592,301.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,7.486058893846348e-05,300.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,0.0001013551809592,300.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65802001953125,0.0,0.0,0.0004807853256352,287.8218688964844,294.1499938964844,292.90484619140625,292.3348083496094,292.7276306152344,292.85321044921875,288.5275573730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010255249217152,1.9791700651694555e-06,0.0010235457448288,-0.0222306214272975,0.0,0.0,0.0,-0.0091988444328308,60.0,7.0127129554748535,-0.0,-7.170541493906057e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,301.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,9.624932863516732e-05,301.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,0.0001013551809592,301.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,7.486058893846348e-05,300.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,0.0001013551809592,300.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65802001953125,0.0,0.0,0.0004807853256352,287.8218688964844,294.1499938964844,292.90484619140625,292.3348083496094,292.7276306152344,292.85321044921875,288.5275573730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010255249217152,1.9791700651694555e-06,0.0010235457448288,-0.0222306214272975,0.0,0.0,0.0,-0.0091988444328308,60.0,7.0127129554748535,-0.0,-7.170541493906057e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,301.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,9.63183119893074e-05,301.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,0.000101427816844,301.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,7.491424184991047e-05,300.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66473388671875,0.0,0.0,0.000101427816844,300.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,0.0004811299149878,287.8282775878906,294.1499938964844,292.9259948730469,292.3353576660156,292.7312316894531,292.87335205078125,288.532470703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010262592695653,1.9983924630651018e-06,0.0010242608841508,-0.0224556475877761,0.0,0.0,0.0,-0.0092414403334259,60.0,7.011312484741211,-0.0,-7.180823047292506e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,301.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,9.63183119893074e-05,301.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,0.000101427816844,301.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,7.491424184991047e-05,300.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66473388671875,0.0,0.0,0.000101427816844,300.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,0.0004811299149878,287.8282775878906,294.1499938964844,292.9259948730469,292.3353576660156,292.7312316894531,292.87335205078125,288.532470703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010262592695653,1.9983924630651018e-06,0.0010242608841508,-0.0224556475877761,0.0,0.0,0.0,-0.0092414403334259,60.0,7.011312484741211,-0.0,-7.180823047292506e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,301.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,9.641081123845652e-05,301.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,0.0001015252273646,301.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,7.498618651879951e-05,300.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712951660156,0.0,0.0,0.0001015252273646,300.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711730957031,0.0,0.0,0.0004815919674001,287.83465576171875,294.1499938964844,292.9477844238281,292.3360595703125,292.7353210449219,292.8945007324219,288.5373840332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010272454237565,2.024169816650101e-06,0.0010252211941406,-0.0227573998272418,0.0,0.0,0.0,-0.0092985676601529,60.0,7.011111736297607,-0.0,-7.194622497763703e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,301.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,9.641081123845652e-05,301.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,0.0001015252273646,301.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,7.498618651879951e-05,300.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712951660156,0.0,0.0,0.0001015252273646,300.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711730957031,0.0,0.0,0.0004815919674001,287.83465576171875,294.1499938964844,292.9477844238281,292.3360595703125,292.7353210449219,292.8945007324219,288.5373840332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010272454237565,2.024169816650101e-06,0.0010252211941406,-0.0227573998272418,0.0,0.0,0.0,-0.0092985676601529,60.0,7.011111736297607,-0.0,-7.194622497763703e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,301.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746826171875,0.0,0.0,9.645793761592358e-05,301.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,0.0001015748566715,301.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,7.502284279325977e-05,300.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,0.0001015748566715,300.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,0.0004818273882847,287.8378601074219,294.1499938964844,292.9589233398437,292.3365173339844,292.7374267578125,292.9051513671875,288.5398254394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010277483379468,2.037302920143702e-06,0.0010257110698148,-0.0229111332446336,0.0,0.0,0.0,-0.0093276761472225,60.0,7.011159420013428,-0.0,-7.201657581390465e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,301.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,9.650633728597312e-05,301.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,0.0001016258174786,301.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,7.506048132199794e-05,300.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,0.0001016258174786,300.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,0.0004820691247005,287.8410339355469,294.1499938964844,292.9702453613281,292.3370666503906,292.7396850585937,292.91607666015625,288.54229736328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010282637085765,2.0507895897026174e-06,0.0010262128198519,-0.023069005459547,0.0,0.0,0.0,-0.0093575622886419,60.0,7.011494159698486,-0.0,-7.208885932641351e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,301.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,9.660041541792452e-05,301.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,0.0001017248941934,301.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,7.513365562772378e-05,300.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,0.0001017248941934,300.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,0.0004825390933547,287.8473815917969,294.1499938964844,292.9934387207031,292.3384094238281,292.7445068359375,292.9385681152344,288.5472412109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010292654624208,2.07700736609695e-06,0.0010271884966641,-0.0233759023249149,0.0,0.0,0.0,-0.0094156600534915,60.0,7.012503147125244,-0.0,-7.222948994467515e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,301.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,9.660041541792452e-05,301.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,0.0001017248941934,301.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,7.513365562772378e-05,300.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,0.0001017248941934,300.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,0.0004825390933547,287.8473815917969,294.1499938964844,292.9934387207031,292.3384094238281,292.7445068359375,292.9385681152344,288.5472412109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010292654624208,2.07700736609695e-06,0.0010271884966641,-0.0233759023249149,0.0,0.0,0.0,-0.0094156600534915,60.0,7.012503147125244,-0.0,-7.222948994467515e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,301.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,9.66899169725366e-05,301.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,0.0001018191396724,301.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,7.520327199017629e-05,300.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,0.0001018191396724,300.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908264160156,0.0,0.0,0.0004829861572943,287.853759765625,294.1499938964844,293.0173645019531,292.3402709960937,292.7494201660156,292.9612731933594,288.5521850585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010302190203219,2.1019486666773446e-06,0.0010281171416863,-0.023667849600315,0.0,0.0,0.0,-0.0094709321856498,60.0,7.013614654541016,-0.0,-7.236339172322914e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,301.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,9.66899169725366e-05,301.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,0.0001018191396724,301.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,7.520327199017629e-05,300.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,0.0001018191396724,300.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908264160156,0.0,0.0,0.0004829861572943,287.853759765625,294.1499938964844,293.0173645019531,292.3402709960937,292.7494201660156,292.9612731933594,288.5521850585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010302190203219,2.1019486666773446e-06,0.0010281171416863,-0.023667849600315,0.0,0.0,0.0,-0.0094709321856498,60.0,7.013614654541016,-0.0,-7.236339172322914e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,301.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.675801265984774e-05,301.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,0.0001018908442347,301.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,7.525623368564993e-05,300.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,0.0001018908442347,300.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,0.0004833262937609,287.8600769042969,294.1499938964844,293.0421142578125,292.3426513671875,292.7548828125,292.98504638671875,288.55712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010309447534382,2.1209236820141086e-06,0.0010288237826898,-0.0238899551331996,0.0,0.0,0.0,-0.0095129832625389,60.0,7.014984607696533,-0.0,-7.246534750038337e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,301.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.675801265984774e-05,301.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,0.0001018908442347,301.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,7.525623368564993e-05,300.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,0.0001018908442347,300.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,0.0004833262937609,287.8600769042969,294.1499938964844,293.0421142578125,292.3426513671875,292.7548828125,292.98504638671875,288.55712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010309447534382,2.1209236820141086e-06,0.0010288237826898,-0.0238899551331996,0.0,0.0,0.0,-0.0095129832625389,60.0,7.014984607696533,-0.0,-7.246534750038337e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,301.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,9.681165829533712e-05,301.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,0.0001019473347696,301.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,7.529795402660966e-05,300.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,0.0001019473347696,300.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,0.0004835942818317,287.8664245605469,294.1499938964844,293.0677185058594,292.345703125,292.7606201171875,293.0093688964844,288.56207275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010315179824829,2.135873728548177e-06,0.0010293821105733,-0.0240649431943893,0.0,0.0,0.0,-0.0095461215823888,60.0,7.016384601593018,-0.0,-7.254572409465254e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,301.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,9.681165829533712e-05,301.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,0.0001019473347696,301.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,7.529795402660966e-05,300.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,0.0001019473347696,300.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,0.0004835942818317,287.8664245605469,294.1499938964844,293.0677185058594,292.345703125,292.7606201171875,293.0093688964844,288.56207275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010315179824829,2.135873728548177e-06,0.0010293821105733,-0.0240649431943893,0.0,0.0,0.0,-0.0095461215823888,60.0,7.016384601593018,-0.0,-7.254572409465254e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,301.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,9.68305321293883e-05,301.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074584960937,0.0,0.0,0.0001019672126858,301.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,7.531263690907508e-05,300.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.707275390625,0.0,0.0,0.0001019672126858,300.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,0.0004836885782424,287.8695678710937,294.1499938964844,293.0808410644531,292.3475036621094,292.7636413574219,293.02178955078125,288.5645446777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010317169362679,2.141133563782205e-06,0.0010295758256688,-0.024126511067152,0.0,0.0,0.0,-0.0095577677711844,60.0,7.0170769691467285,-0.0,-7.257401790639052e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,301.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,9.684466931503266e-05,301.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,0.0001019820992951,301.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,7.532363088103011e-05,300.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,0.0001019820992951,300.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,0.0004837591841351,287.8727111816406,294.1499938964844,293.0942077636719,292.3495178222656,292.7667236328125,293.0343933105469,288.5670166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001031867461279,2.1450725853355834e-06,0.001029722392559,-0.024172618985176,0.0,0.0,0.0,-0.0095664970576763,60.0,7.017813205718994,-0.0,-7.25952062907709e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,301.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.686286648502572e-05,301.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,0.0001020012641674,301.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71728515625,0.0,0.0,7.53377826185897e-05,300.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170104980469,0.0,0.0,0.0001020012641674,300.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,0.0004838500753976,287.8790283203125,294.1499938964844,293.1216125488281,292.3541564941406,292.773193359375,293.06011962890625,288.5719909667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010320633882656,2.1501439277926693e-06,0.0010299131972715,-0.0242319758981466,0.0,0.0,0.0,-0.0095777455717325,60.0,7.019533157348633,-0.0,-7.262249113182406e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,301.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.686286648502572e-05,301.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,0.0001020012641674,301.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71728515625,0.0,0.0,7.53377826185897e-05,300.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170104980469,0.0,0.0,0.0001020012641674,300.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,0.0004838500753976,287.8790283203125,294.1499938964844,293.1216125488281,292.3541564941406,292.773193359375,293.06011962890625,288.5719909667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010320633882656,2.1501439277926693e-06,0.0010299131972715,-0.0242319758981466,0.0,0.0,0.0,-0.0095777455717325,60.0,7.019533157348633,-0.0,-7.262249113182406e-08,0.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,301.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.050000000745058,9.686401608632876e-05,301.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.050000000745058,0.0001020024719764,301.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.050000000745058,7.533867756137624e-05,300.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.050000000745058,0.0001020024719764,300.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.723388671875,0.0,0.050000000745058,0.0004838558088522,287.8852844238281,286.19000244140625,293.1499938964844,292.3597717285156,292.78033447265625,293.0873413085937,288.57696533203125,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0010320740984752,2.1504636151803425e-06,0.0010299236746504,-0.0242357198148965,0.0,0.0,0.0,-0.0095784459263086,60.0,7.022745609283447,-0.0,-7.262421775067196e-08,1.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,301.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.050000000745058,9.686401608632876e-05,301.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.050000000745058,0.0001020024719764,301.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.050000000745058,7.533867756137624e-05,300.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.050000000745058,0.0001020024719764,300.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.723388671875,0.0,0.050000000745058,0.0004838558088522,287.8852844238281,286.19000244140625,293.1499938964844,292.3597717285156,292.78033447265625,293.0873413085937,288.57696533203125,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0010320740984752,2.1504636151803425e-06,0.0010299236746504,-0.0242357198148965,0.0,0.0,0.0,-0.0095784459263086,60.0,7.022745609283447,-0.0,-7.262421775067196e-08,1.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,301.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.634558916091919,0.050000000745058,0.0408997535705566,301.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.634558916091919,0.050000000745058,0.0430694073438644,301.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.634558916091919,0.050000000745058,0.0318109169602394,300.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218078613281,0.634558916091919,0.050000000745058,0.0430694073438644,300.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218078613281,0.634558916091919,0.050000000745058,0.2043027281761169,288.4302978515625,286.17108154296875,293.1652526855469,292.36328125,297.9985046386719,299.3374938964844,288.7705383300781,1.0,0.1097126007080078,0.2000000029802322,0.050000000745058,0.800000011920929,1.0,-0.435333788394928,5.444004636956379e-05,0.435279369354248,-0.1319617182016372,0.0,0.0,0.0,10.17245101928711,60.0,1229.592529296875,0.0,12.295336723327637,1.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,301.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2628479003906,0.6320458650588989,0.050000000745058,0.0452506132423877,301.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2628479003906,0.6320458650588989,0.050000000745058,0.0476510748267173,301.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2628479003906,0.6320458650588989,0.050000000745058,0.0351949222385883,300.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2628479003906,0.6320458650588989,0.050000000745058,0.0476510748267173,300.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2628479003906,0.6320458650588989,0.050000000745058,0.2260361909866333,289.3737487792969,286.1501770019531,293.1820983886719,292.3677673339844,298.7991943359375,301.0884704589844,290.0717163085937,1.0,0.1211039051413536,0.4000000059604645,0.050000000745058,0.6000000238418579,1.0,-0.4821418821811676,7.958141213748604e-05,0.4820623099803924,-0.1423472017049789,0.0,0.0,0.0,12.454163551330566,60.0,2558.47607421875,0.0,16.688350677490234,1.0,283.1495056152344,284.4262084960937,298.19195556640625,299.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.706044443171505e-21,-4.353022221585753e-21,-4.353022221585753e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,301.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7152404785156,0.5835285782814026,0.050000000745058,0.0456131994724273,301.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7152404785156,0.5835285782814026,0.050000000745058,0.0480328947305679,301.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7152404785156,0.5835285782814026,0.050000000745058,0.0354769341647625,300.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7152404785156,0.5835285782814026,0.050000000745058,0.0480328947305679,300.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7152404785156,0.5835285782814026,0.050000000745058,0.2278473675251007,288.5355834960937,286.1026916503906,293.2204284667969,292.3794250488281,298.7784423828125,301.1084899902344,287.6009826660156,1.0,0.1412632018327713,0.800000011920929,0.050000000745058,0.2000000029802322,1.0,-0.4859753549098968,0.001066438970156,0.4849089086055755,-0.1421477049589157,1.0,1.0,0.0,18.22463798522949,60.0,13032.544921875,0.0,23.34444999694824,1.0,283.17169189453125,287.2146911621094,297.964111328125,299.6117553710937,293.1499938964844,293.1499938964844,283.1499938964844,2113.33935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033626556396484,1.0,0.0,0.0,0.9682880640029908,0.9682899117469788,6.352679093879487e-08,4.264601230621338,4.264591217041016,9.797215170692652e-06,0.0,0.0,-0.0,5659.0126953125,0.0,27.890092849731445,1895.2567138671875,0.0,517.3450927734375,0.2496654391288757,1.0,0.0,3.0,1.0,0.0
17993040,301.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7152404785156,0.5835285782814026,0.050000000745058,0.0456131994724273,301.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7152404785156,0.5835285782814026,0.050000000745058,0.0480328947305679,301.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7152404785156,0.5835285782814026,0.050000000745058,0.0354769341647625,300.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7152404785156,0.5835285782814026,0.050000000745058,0.0480328947305679,300.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7152404785156,0.5835285782814026,0.050000000745058,0.2278473675251007,288.5355834960937,286.1026916503906,293.2204284667969,292.3794250488281,298.7784423828125,301.1084899902344,287.6009826660156,1.0,0.1412632018327713,0.800000011920929,0.050000000745058,0.2000000029802322,1.0,-0.4859753549098968,0.001066438970156,0.4849089086055755,-0.1421477049589157,1.0,1.0,0.0,18.22463798522949,60.0,13032.544921875,0.0,23.34444999694824,1.0,283.17169189453125,287.2146911621094,297.964111328125,299.6117553710937,293.1499938964844,293.1499938964844,283.1499938964844,2113.33935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033626556396484,1.0,0.0,0.0,0.9682880640029908,0.9682899117469788,6.352679093879487e-08,4.264601230621338,4.264591217041016,9.797215170692652e-06,0.0,0.0,-0.0,5659.0126953125,0.0,27.890092849731445,1895.2567138671875,0.0,517.3450927734375,0.2496654391288757,1.0,0.0,3.0,1.0,0.0
17993100,301.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.53985595703125,0.429673284292221,0.050000000745058,0.0018632841529324,301.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400390625,0.429673284292221,0.050000000745058,0.0019621278624981,301.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5395812988281,0.429673284292221,0.050000000745058,0.0014492209302261,300.7557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.429673284292221,0.050000000745058,0.0019621278624981,300.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54071044921875,0.429673284292221,0.050000000745058,0.0093074897304177,287.3567199707031,286.076171875,293.2417907714844,292.3865661621094,298.4305419921875,300.97149658203125,285.8646240234375,1.0,0.1580047160387039,1.0,0.050000000745058,0.0,1.0,-0.0197374913841485,0.0192917305976152,0.0004457619215827,-0.0097331600263714,1.0,1.0,0.0,0.0280490424484014,60.0,8264.8935546875,-0.0,1.3223795890808103,1.0,283.1624450683594,285.52490234375,296.9194641113281,298.59039306640625,293.1499938964844,293.1499938964844,283.1499938964844,3480.4677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034581661224365,1.0,0.0,0.0,1.2426327466964722,1.2426353693008425,1.0308033182582221e-07,4.265885353088379,4.265875816345215,9.786259397515096e-06,0.0,0.0,-0.0,4996.8056640625,0.0,58.73646926879883,1895.4317626953125,0.0,948.2269897460938,0.3136886656284332,1.0,0.0,3.0,1.0,0.0
17993160,301.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.450927734375,0.4482830464839935,0.050000000745058,0.0021847935859113,301.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4511108398437,0.4482830464839935,0.050000000745058,0.0023006929550319,301.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507141113281,0.4482830464839935,0.050000000745058,0.0016992839518934,300.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4517822265625,0.4482830464839935,0.050000000745058,0.0023006929550319,300.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4516906738281,0.4482830464839935,0.050000000745058,0.0109134968370199,287.26483154296875,286.0479431152344,293.2645568847656,292.39453125,297.5320739746094,300.4327392578125,284.301513671875,1.0,0.1726176887750625,1.0,0.050000000745058,0.0,1.0,-0.023190964013338,0.0230877324938774,0.0001032309592119,-0.0067569240927696,1.0,1.0,0.0,0.0684740766882896,60.0,4289.62451171875,-0.0,1.857243895530701,1.0,283.1562805175781,284.0791015625,295.95001220703125,297.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,4946.232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092116236686707,1.0,0.0,0.0,1.4813621044158936,1.4813659191131592,1.464274816953548e-07,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,2262.207763671875,0.0,99.50596618652344,1895.4368896484373,0.0,981.2940063476562,0.3745952844619751,1.0,0.0,3.0,1.0,0.0
17993220,301.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06304931640625,0.4842024743556976,0.050000000745058,0.0029868150595575,301.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06317138671875,0.4842024743556976,0.050000000745058,0.0031452600378543,301.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628967285156,0.4842024743556976,0.050000000745058,0.002323078457266,300.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06365966796875,0.4842024743556976,0.050000000745058,0.0031452600378543,300.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635681152344,0.4842024743556976,0.050000000745058,0.0149197597056627,286.8146667480469,285.98638916015625,293.314208984375,292.41290283203125,295.8942565917969,300.01055908203125,283.33856201171875,1.0,0.2018033564090728,1.0,0.050000000745058,0.0,1.0,-0.0317302383482456,0.0315889604389667,0.0001412780256941,-3.652883606264368e-05,1.0,1.0,0.0,0.1707398742437362,60.0,1361.949951171875,-0.0,3.479515790939331,1.0,283.151123046875,283.34503173828125,294.6624755859375,295.1109313964844,293.1499938964844,293.1499938964844,283.1499938964844,8295.3173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424805343151092,1.0,0.0,0.0,1.9184057712554927,1.91841208934784,2.4556948119425215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,589.1903686523438,0.0,216.115966796875,1895.4371337890625,0.0,358.2529602050781,0.4808541238307953,1.0,0.0,3.0,1.0,0.0
17993280,301.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06304931640625,0.4842024743556976,0.050000000745058,0.0029868150595575,301.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06317138671875,0.4842024743556976,0.050000000745058,0.0031452600378543,301.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628967285156,0.4842024743556976,0.050000000745058,0.002323078457266,300.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06365966796875,0.4842024743556976,0.050000000745058,0.0031452600378543,300.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635681152344,0.4842024743556976,0.050000000745058,0.0149197597056627,286.8146667480469,285.98638916015625,293.314208984375,292.41290283203125,295.8942565917969,300.01055908203125,283.33856201171875,1.0,0.2018033564090728,1.0,0.050000000745058,0.0,1.0,-0.0317302383482456,0.0315889604389667,0.0001412780256941,-3.652883606264368e-05,1.0,1.0,0.0,0.1707398742437362,60.0,1361.949951171875,-0.0,3.479515790939331,1.0,283.151123046875,283.34503173828125,294.6624755859375,295.1109313964844,293.1499938964844,293.1499938964844,283.1499938964844,8295.3173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424805343151092,1.0,0.0,0.0,1.9184057712554927,1.91841208934784,2.4556948119425215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,589.1903686523438,0.0,216.115966796875,1895.4371337890625,0.0,358.2529602050781,0.4808541238307953,1.0,0.0,3.0,1.0,0.0
17993340,301.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212280273437,0.5083491802215576,0.050000000745058,0.0039120055735111,301.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212890625,0.5083491802215576,0.050000000745058,0.0041195303201675,301.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211364746094,0.5083491802215576,0.050000000745058,0.0030426708981394,300.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32159423828125,0.5083491802215576,0.050000000745058,0.0041195303201675,300.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3215637207031,0.5083491802215576,0.050000000745058,0.0195412766188383,285.95703125,285.9184875488281,293.36895751953125,292.4342956542969,294.6887512207031,300.0892639160156,283.1789855957031,1.0,0.2309311181306839,1.0,0.050000000745058,0.0,1.0,-0.0415744446218013,0.0413892678916454,0.0001851768174674,0.0077811405062675,0.9661265015602112,0.9661265015602112,0.0,0.2892602682113647,60.0,1026.1015625,-0.0,5.979229927062988,1.0,283.150146484375,283.2593994140625,294.31451416015625,294.43182373046875,293.1499938964844,293.1499938964844,283.1499938964844,11749.3193359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2032980918884277,1.0,0.0,0.0,2.2751145362854004,2.2751235961914062,3.4538217619228817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,386.4073791503906,0.0,360.85943603515625,1895.4371337890625,0.0,0.0,0.5674029588699341,1.0,0.0,3.0,1.0,0.0
17993400,301.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212280273437,0.5083491802215576,0.050000000745058,0.0039120055735111,301.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212890625,0.5083491802215576,0.050000000745058,0.0041195303201675,301.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211364746094,0.5083491802215576,0.050000000745058,0.0030426708981394,300.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32159423828125,0.5083491802215576,0.050000000745058,0.0041195303201675,300.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3215637207031,0.5083491802215576,0.050000000745058,0.0195412766188383,285.95703125,285.9184875488281,293.36895751953125,292.4342956542969,294.6887512207031,300.0892639160156,283.1789855957031,1.0,0.2309311181306839,1.0,0.050000000745058,0.0,1.0,-0.0415744446218013,0.0413892678916454,0.0001851768174674,0.0077811405062675,0.9661265015602112,0.9661265015602112,0.0,0.2892602682113647,60.0,1026.1015625,-0.0,5.979229927062988,1.0,283.150146484375,283.2593994140625,294.31451416015625,294.43182373046875,293.1499938964844,293.1499938964844,283.1499938964844,11749.3193359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2032980918884277,1.0,0.0,0.0,2.2751145362854004,2.2751235961914062,3.4538217619228817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,386.4073791503906,0.0,360.85943603515625,1895.4371337890625,0.0,0.0,0.5674029588699341,1.0,0.0,3.0,1.0,0.0
