time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993460,301.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.53114914894104,0.050000000745058,0.0048972778022289,301.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130249023437,0.53114914894104,0.050000000745058,0.0051570693030953,301.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129333496094,0.53114914894104,0.050000000745058,0.003808993846178,300.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132080078125,0.53114914894104,0.050000000745058,0.0051570693030953,300.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131774902344,0.53114914894104,0.050000000745058,0.024462915956974,284.9812316894531,285.848876953125,293.4250793457031,292.4571228027344,294.0052795410156,300.2913513183594,283.1618347167969,1.0,0.2584001719951629,1.0,0.050000000745058,0.0,1.0,-0.0520598590373992,0.0518278665840625,0.0002319928898941,0.015921639278531,0.1000000014901161,0.1000000014901161,0.0,0.4139450192451477,60.0,839.4148559570312,-0.0,9.384222030639648,1.0,283.1500244140625,283.36541748046875,294.2235717773437,294.3155517578125,293.1499938964844,293.1499938964844,283.1499938964844,54153.8203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6278724074363708,0.6279168128967285,2.630487649923907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,206.352294921875,0.0,76.5408935546875,1895.4371337890625,0.0,0.0,0.3886709809303283,1.0,0.0,3.0,1.0,0.0
17993520,301.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.5324654579162598,0.050000000745058,0.0049571939744055,301.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35888671875,0.5324654579162598,0.050000000745058,0.0052201640792191,301.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.5324654579162598,0.050000000745058,0.0038555953651666,300.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.5324654579162598,0.050000000745058,0.0052201640792191,300.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.5324654579162598,0.050000000745058,0.0247622095048427,284.9262084960937,285.77252197265625,293.428466796875,292.4585266113281,293.9781799316406,300.30584716796875,283.1622619628906,1.0,0.2599942088127136,1.0,0.050000000745058,0.0,1.0,-0.0527039729058742,0.0524691008031368,0.0002348710404476,0.0164164528250694,0.0812849551439285,0.0812849551439285,0.0,0.421526551246643,80.0,783.6097412109375,-0.0,9.61723804473877,1.0,283.1500244140625,283.3876037597656,294.2161560058594,294.3049621582031,293.1499938964844,293.1499938964844,283.1499938964844,53211.0859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4875868856906891,0.4881497025489807,1.5863443891817042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,176.41184997558594,0.0,56.7183837890625,1895.4371337890625,0.0,0.0,0.373976320028305,1.0,0.0,3.0,1.0,0.0
17993580,301.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223327636719,0.5632669925689697,0.407949298620224,0.0065063796937465,301.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223327636719,0.5632669925689697,0.3909885287284851,0.006851531099528,301.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223022460937,0.5632669925689697,0.4051088392734527,0.0050605172291398,300.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42242431640625,0.5632669925689697,0.3699702322483063,0.006851531099528,300.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.42242431640625,0.5632669925689697,0.3721550703048706,0.0325007140636444,284.0393371582031,285.6339111328125,293.4924011230469,292.4853820800781,293.6637878417969,300.6033935546875,283.2096862792969,1.0,0.2987249195575714,1.0,0.050000000745058,0.0,1.0,-0.0691199898719787,0.0688116624951362,0.0003083296178374,0.0288963504135608,5.551115123125783e-17,5.551115123125783e-17,0.0,0.6149622201919556,100.0,755.6653442382812,-0.0,16.584165573120117,1.0,283.1498718261719,283.56939697265625,294.0373840332031,294.0938415527344,293.1499938964844,293.1499938964844,283.1499938964844,30135.337890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.226142143830657e-05,0.3988833427429199,6.117721346871052e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.3452603816986084,0.0,25.103132247924805,1895.4371337890625,0.0,0.0,0.2841121554374695,1.0,0.0,3.0,1.0,0.0
17993640,301.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223327636719,0.5632669925689697,0.407949298620224,0.0065063796937465,301.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223327636719,0.5632669925689697,0.3909885287284851,0.006851531099528,301.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223022460937,0.5632669925689697,0.4051088392734527,0.0050605172291398,300.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42242431640625,0.5632669925689697,0.3699702322483063,0.006851531099528,300.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.42242431640625,0.5632669925689697,0.3721550703048706,0.0325007140636444,284.0393371582031,285.6339111328125,293.4924011230469,292.4853820800781,293.6637878417969,300.6033935546875,283.2096862792969,1.0,0.2987249195575714,1.0,0.050000000745058,0.0,1.0,-0.0691199898719787,0.0688116624951362,0.0003083296178374,0.0288963504135608,5.551115123125783e-17,5.551115123125783e-17,0.0,0.6149622201919556,100.0,755.6653442382812,-0.0,16.584165573120117,1.0,283.1498718261719,283.56939697265625,294.0373840332031,294.0938415527344,293.1499938964844,293.1499938964844,283.1499938964844,30135.337890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.226142143830657e-05,0.3988833427429199,6.117721346871052e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.3452603816986084,0.0,25.103132247924805,1895.4371337890625,0.0,0.0,0.2841121554374695,1.0,0.0,3.0,1.0,0.0
17993700,301.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352783203125,0.5802406668663025,0.4345941841602325,0.007531716953963,301.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352783203125,0.5802406668663025,0.4158706963062286,0.0079312603920698,301.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352783203125,0.5802406668663025,0.4311960637569427,0.0058580017648637,300.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.5802406668663025,0.3936725258827209,0.0079312603920698,300.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.5802406668663025,0.396060436964035,0.0376224853098392,283.7198181152344,285.5990600585937,293.52587890625,292.499755859375,293.6066589355469,300.7591247558594,283.28466796875,1.0,0.321719765663147,1.0,0.050000000745058,0.0,1.0,-0.079998642206192,0.0796414986252784,0.0003571391280274,0.0370962582528591,5.551115123125783e-17,5.551115123125783e-17,0.0,0.742554247379303,100.0,876.2101440429688,-0.0,22.24665260314941,1.0,283.14971923828125,283.56939697265625,293.9396057128906,293.9913024902344,293.1499938964844,293.1499938964844,283.1499938964844,25370.53125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.253063576063141e-05,0.4247356057167053,4.272475927734333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0829439461231231,0.0,22.647518157958984,1895.4371337890625,0.0,0.0,0.2674386501312256,1.0,0.0,3.0,1.0,0.0
17993760,301.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5540466308594,0.9672266244888306,0.4450133144855499,0.165841743350029,300.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5540466308594,0.9672266244888306,0.4315276443958282,0.174639344215393,301.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5540466308594,0.9672266244888306,0.4448013305664062,0.1289880275726318,300.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5540466308594,0.9672266244888306,0.406785249710083,0.174639344215393,300.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5540466308594,0.9672266244888306,0.4090572297573089,0.8284138441085815,286.876708984375,285.5042724609375,293.56036376953125,292.5146789550781,299.3453063964844,301.10205078125,288.74493408203125,1.0,0.3367667496204376,1.0,0.050000000745058,0.1935262084007263,1.0,-1.7673299312591553,0.0106846652925014,1.7566452026367188,-0.3964224457740783,5.551115123125783e-17,5.551115123125783e-17,0.0,30.82231330871582,120.0,9099.59765625,0.0,470.5747680664063,1.0,283.14959716796875,283.5694274902344,293.8487548828125,293.8965759277344,293.1499938964844,293.1499938964844,283.1499938964844,23013.462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.043828681053128e-05,0.4453558623790741,3.875704824348597e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1167472004890441,0.0,21.65344619750977,1895.4371337890625,0.0,0.0,0.2546794414520263,1.0,0.0,3.0,1.0,0.0
17993820,300.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2621154785156,0.9862245321273804,0.4527713358402252,0.1976548582315445,300.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2621154785156,0.9862245321273804,0.4502561688423157,0.2081400752067566,300.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2621154785156,0.9862245321273804,0.4588729739189148,0.1537315547466278,300.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2621154785156,0.9862245321273804,0.4194064736366272,0.2081400752067566,300.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2621154785156,0.9862245321273804,0.4175034165382385,0.9873269200325012,289.2549133300781,285.3851318359375,293.6319885253906,292.54620361328125,299.10479736328125,300.71453857421875,289.2222595214844,1.0,0.374608963727951,1.0,0.050000000745058,0.580578625202179,1.0,-2.1064212322235107,0.0009129366953857,2.105508327484131,-0.4766272902488708,1.0,1.0,0.0,41.77341842651367,140.0,32038.28515625,0.0,686.2359008789062,1.0,283.1499938964844,287.9779052734375,296.1507263183594,297.3575744628906,293.1499938964844,293.1499938964844,283.1499938964844,5916.5986328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0815734937787056,1.0,0.0,0.0,1.6201516389846802,1.6202808618545532,1.7514780381588937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.4443359375,0.0,130.19151306152344,1895.4371337890625,0.0,0.0,0.4082276523113251,1.0,0.0,3.0,1.0,0.0
17993880,300.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2621154785156,0.9862245321273804,0.4527713358402252,0.1976548582315445,300.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2621154785156,0.9862245321273804,0.4502561688423157,0.2081400752067566,300.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2621154785156,0.9862245321273804,0.4588729739189148,0.1537315547466278,300.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2621154785156,0.9862245321273804,0.4194064736366272,0.2081400752067566,300.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2621154785156,0.9862245321273804,0.4175034165382385,0.9873269200325012,289.2549133300781,285.3851318359375,293.6319885253906,292.54620361328125,299.10479736328125,300.71453857421875,289.2222595214844,1.0,0.374608963727951,1.0,0.050000000745058,0.580578625202179,1.0,-2.1064212322235107,0.0009129366953857,2.105508327484131,-0.4766272902488708,1.0,1.0,0.0,41.77341842651367,140.0,32038.28515625,0.0,686.2359008789062,1.0,283.1499938964844,287.9779052734375,296.1507263183594,297.3575744628906,293.1499938964844,293.1499938964844,283.1499938964844,5916.5986328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0815734937787056,1.0,0.0,0.0,1.6201516389846802,1.6202808618545532,1.7514780381588937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.4443359375,0.0,130.19151306152344,1895.4371337890625,0.0,0.0,0.4082276523113251,1.0,0.0,3.0,1.0,0.0
17993940,300.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.86090087890625,0.9946255683898926,0.4631786048412323,0.2213530540466308,300.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86090087890625,0.9946255683898926,0.4667321741580963,0.2330954372882843,300.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86090087890625,0.9946255683898926,0.4728451073169708,0.1721634864807129,300.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.86090087890625,0.9946255683898926,0.4313627779483795,0.2330954372882843,300.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.86090087890625,0.9946255683898926,0.4232861697673797,1.1057043075561523,288.8585510253906,285.27783203125,293.7069702148437,292.57977294921875,298.8692932128906,300.3824462890625,288.8481750488281,1.0,0.4179423749446869,1.0,0.050000000745058,0.9676310420036316,1.0,-2.359118938446045,0.0006833020015619,2.35843563079834,-0.5328927636146545,1.0,1.0,0.0,51.320098876953125,160.0,36897.40625,0.0,956.3014526367188,1.0,283.1499938964844,287.5414123535156,297.59307861328125,299.9410705566406,293.1499938964844,293.1499938964844,283.1499938964844,9238.087890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685949325561523,1.0,0.0,0.0,2.024487018585205,2.024494171142578,2.7347863351678825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.0908203125,0.0,253.98651123046875,1895.4371337890625,0.0,768.5743408203125,0.5064640641212463,1.0,0.0,3.0,1.0,0.0
17994000,300.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.86090087890625,0.9946255683898926,0.4631786048412323,0.2213530540466308,300.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86090087890625,0.9946255683898926,0.4667321741580963,0.2330954372882843,300.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86090087890625,0.9946255683898926,0.4728451073169708,0.1721634864807129,300.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.86090087890625,0.9946255683898926,0.4313627779483795,0.2330954372882843,300.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.86090087890625,0.9946255683898926,0.4232861697673797,1.1057043075561523,288.8585510253906,285.27783203125,293.7069702148437,292.57977294921875,298.8692932128906,300.3824462890625,288.8481750488281,1.0,0.4179423749446869,1.0,0.050000000745058,0.9676310420036316,1.0,-2.359118938446045,0.0006833020015619,2.35843563079834,-0.5328927636146545,1.0,1.0,0.0,51.320098876953125,160.0,36897.40625,0.0,956.3014526367188,1.0,283.1499938964844,287.5414123535156,297.59307861328125,299.9410705566406,293.1499938964844,293.1499938964844,283.1499938964844,9238.087890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685949325561523,1.0,0.0,0.0,2.024487018585205,2.024494171142578,2.7347863351678825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.0908203125,0.0,253.98651123046875,1895.4371337890625,0.0,768.5743408203125,0.5064640641212463,1.0,0.0,3.0,1.0,0.0
17994060,300.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7043151855469,0.9990000128746032,0.4764634072780609,0.2464233934879303,300.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7043151855469,0.9990000128746032,0.4833501577377319,0.2594957053661346,300.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7043151855469,0.9990000128746032,0.4880439639091491,0.1916626393795013,299.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7043151855469,0.9990000128746032,0.4443930089473724,0.2594957053661346,299.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7043151855469,0.9990000128746032,0.4302934110164642,1.23093581199646,288.7037048339844,285.18365478515625,293.7848815917969,292.6151428222656,298.6810607910156,300.11407470703125,288.7017822265625,1.0,0.4653669893741607,1.0,0.050000000745058,0.580578625202179,1.0,-2.6264123916625977,0.0012838771799579,2.625128507614136,-0.5921064615249634,1.0,1.0,0.0,62.94078063964844,180.0,40976.12109375,0.0,1321.1998291015625,1.0,283.1499938964844,287.3250427246094,296.5848388671875,299.48883056640625,293.1499938964844,293.1499938964844,283.1499938964844,12483.8642578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659531831741333,1.0,0.0,0.0,2.353415012359619,2.353424549102783,3.695646171308909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.09912109375,0.0,398.9895324707031,1895.4371337890625,0.0,2164.988037109375,0.586256206035614,1.0,0.0,3.0,1.0,0.0
17994120,300.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7043151855469,0.9990000128746032,0.4764634072780609,0.2464233934879303,300.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7043151855469,0.9990000128746032,0.4833501577377319,0.2594957053661346,300.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7043151855469,0.9990000128746032,0.4880439639091491,0.1916626393795013,299.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7043151855469,0.9990000128746032,0.4443930089473724,0.2594957053661346,299.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7043151855469,0.9990000128746032,0.4302934110164642,1.23093581199646,288.7037048339844,285.18365478515625,293.7848815917969,292.6151428222656,298.6810607910156,300.11407470703125,288.7017822265625,1.0,0.4653669893741607,1.0,0.050000000745058,0.580578625202179,1.0,-2.6264123916625977,0.0012838771799579,2.625128507614136,-0.5921064615249634,1.0,1.0,0.0,62.94078063964844,180.0,40976.12109375,0.0,1321.1998291015625,1.0,283.1499938964844,287.3250427246094,296.5848388671875,299.48883056640625,293.1499938964844,293.1499938964844,283.1499938964844,12483.8642578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659531831741333,1.0,0.0,0.0,2.353415012359619,2.353424549102783,3.695646171308909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.09912109375,0.0,398.9895324707031,1895.4371337890625,0.0,2164.988037109375,0.586256206035614,1.0,0.0,3.0,1.0,0.0
17994180,299.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824279785156,0.9990000128746032,0.4918620884418487,0.2601577937602997,299.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824279785156,0.9990000128746032,0.5006361603736877,0.273958683013916,299.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824279785156,0.9990000128746032,0.5044785141944885,0.2023449540138244,299.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824279785156,0.9990000128746032,0.4584594368934631,0.273958683013916,299.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824279785156,0.9990000128746032,0.4389949440956116,1.2995420694351196,288.5801696777344,285.1036682128906,293.86541748046875,292.65216064453125,298.5416564941406,299.8966979980469,288.5689697265625,1.0,0.5181974768638611,1.0,0.050000000745058,0.1935262084007263,1.0,-2.7728734016418457,0.0208691917359828,2.752004146575928,-0.5998159646987915,1.0,1.0,0.0,70.30531311035156,200.0,43571.1328125,0.0,1742.5496826171875,1.0,283.1499938964844,287.1590270996094,295.9703674316406,298.9175109863281,293.1499938964844,293.1499938964844,283.1499938964844,15426.9326171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202625513076782,1.0,0.0,0.0,2.616156816482544,2.61616849899292,4.566893494484248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.15966796875,0.0,548.0972290039062,1895.4371337890625,0.0,2658.001708984375,0.6499513983726501,1.0,0.0,3.0,1.0,0.0
17994240,299.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824279785156,0.9990000128746032,0.4918620884418487,0.2601577937602997,299.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824279785156,0.9990000128746032,0.5006361603736877,0.273958683013916,299.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824279785156,0.9990000128746032,0.5044785141944885,0.2023449540138244,299.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824279785156,0.9990000128746032,0.4584594368934631,0.273958683013916,299.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824279785156,0.9990000128746032,0.4389949440956116,1.2995420694351196,288.5801696777344,285.1036682128906,293.86541748046875,292.65216064453125,298.5416564941406,299.8966979980469,288.5689697265625,1.0,0.5181974768638611,1.0,0.050000000745058,0.1935262084007263,1.0,-2.7728734016418457,0.0208691917359828,2.752004146575928,-0.5998159646987915,1.0,1.0,0.0,70.30531311035156,200.0,43571.1328125,0.0,1742.5496826171875,1.0,283.1499938964844,287.1590270996094,295.9703674316406,298.9175109863281,293.1499938964844,293.1499938964844,283.1499938964844,15426.9326171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202625513076782,1.0,0.0,0.0,2.616156816482544,2.61616849899292,4.566893494484248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.15966796875,0.0,548.0972290039062,1895.4371337890625,0.0,2658.001708984375,0.6499513983726501,1.0,0.0,3.0,1.0,0.0
17994300,299.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891052246094,0.7051992416381836,0.513176679611206,0.0232116114348173,299.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891052246094,0.7051992416381836,0.5173637270927429,0.0244429446756839,299.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891052246094,0.7051992416381836,0.5227983593940735,0.018053475767374,299.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891052246094,0.7051992416381836,0.4734541475772857,0.0244429446756839,299.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891052246094,0.7051992416381836,0.4515011608600616,0.1159468069672584,287.9086303710937,285.0814514160156,293.90655517578125,292.6712341308594,296.83355712890625,298.1204528808594,286.7178039550781,1.0,0.5717486143112183,1.0,0.050000000745058,0.0,1.0,-0.2466121464967727,0.2415674030780792,0.0050447448156774,0.4218113422393799,1.0,1.0,0.0,5.218300819396973,200.0,13956.685546875,-0.0,215.55479431152344,1.0,283.1499938964844,284.9489440917969,295.796142578125,298.3487854003906,293.1499938964844,293.1499938964844,283.1499938964844,16858.306640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240386843681335,1.0,0.0,0.0,2.7348339557647705,2.734846830368042,4.990628781342821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.25146484375,0.0,626.1224975585938,1895.4371337890625,0.0,2693.024658203125,0.6759632229804993,1.0,0.0,3.0,1.0,0.0
17994360,300.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543212890625,0.7219026684761047,0.5562734007835388,0.0267423149198293,300.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543212890625,0.7219026684761047,0.5511690378189087,0.0281609464436769,300.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543212890625,0.7219026684761047,0.5604298114776611,0.0207995790988206,299.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543212890625,0.7219026684761047,0.5061743259429932,0.0281609464436769,299.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543212890625,0.7219026684761047,0.4828905761241913,0.1335833966732025,286.283935546875,285.0387878417969,293.9482116699219,292.6906433105469,294.2265014648437,298.5008239746094,284.6691589355469,1.0,0.6211466789245605,1.0,0.050000000745058,0.0,1.0,-0.2843725085258484,0.2830572128295898,0.0013152821920812,0.3170007467269897,1.0,1.0,0.0,4.324834823608398,220.0,8459.6923828125,-0.0,293.4804382324219,1.0,283.1499938964844,283.9141540527344,295.2230224609375,296.5800170898437,293.1499938964844,293.1499938964844,283.1499938964844,17991.12890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490785717964172,1.0,0.0,0.0,2.825225830078125,2.825239658355713,5.325982215254044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.880126953125,0.0,690.2813110351562,1895.4371337890625,0.0,2017.4849853515625,0.7006492614746094,1.0,0.0,3.0,1.0,0.0
17994420,300.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2613220214844,0.7495206594467163,0.6141889691352844,0.0340715982019901,300.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2613220214844,0.7495206594467163,0.6019275188446045,0.0358790345489978,300.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2613220214844,0.7495206594467163,0.6131675243377686,0.0265001319348812,300.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2613220214844,0.7495206594467163,0.5542395114898682,0.0358790345489978,299.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2613220214844,0.7495206594467163,0.5309473872184753,0.1701947003602981,284.13800048828125,285.0077209472656,294.018798828125,292.7237854003906,294.0367431640625,300.2129211425781,284.051025390625,1.0,0.7087161540985107,1.0,0.050000000745058,0.0,1.0,-0.3618292808532715,0.3601170480251312,0.0017122492427006,0.2465271055698394,0.1000000014901161,0.1000000014901161,0.0,4.087790966033936,220.0,5626.13623046875,-0.0,487.2032470703125,1.0,283.1499938964844,284.2092590332031,294.62567138671875,295.265625,293.1499938964844,293.1499938964844,283.1499938964844,75462.75,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464874505996704,1.0,0.0,0.0,0.7840149402618408,0.7840291857719421,4.1014942553374574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1284.18701171875,0.0,134.0556182861328,1895.4371337890625,0.0,672.1055297851562,0.4568283557891845,1.0,0.0,3.0,1.0,0.0
17994480,300.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1462097167969,0.7548476457595825,0.624279797077179,0.035613402724266,300.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1462097167969,0.7548476457595825,0.6112299561500549,0.0375026278197765,300.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1462097167969,0.7548476457595825,0.6226327419281006,0.0276993121951818,300.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1462097167969,0.7548476457595825,0.5629531741142273,0.0375026278197765,299.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1462097167969,0.7548476457595825,0.539682149887085,0.1778963059186935,284.07763671875,284.9898376464844,294.0328674316406,292.7304077148437,294.0502319335937,300.2818603515625,284.2497253417969,1.0,0.7266712188720703,1.0,0.050000000745058,0.0,1.0,-0.3782109022140503,0.3764113187789917,0.0017995679518207,0.2586830854415893,5.551115123125783e-17,5.551115123125783e-17,0.0,4.2887725830078125,240.0,4489.255859375,-0.0,535.544677734375,1.0,283.1499938964844,284.5677185058594,294.5398254394531,295.0389404296875,293.1499938964844,293.1499938964844,283.1499938964844,67488.9296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995529055595398,1.0,0.0,0.0,0.3641907870769501,0.382193922996521,8.918380700606576e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,819.9926147460938,0.0,54.64618682861328,1895.4371337890625,0.0,505.552734375,0.4110579192638397,1.0,0.0,3.0,1.0,0.0
17994540,300.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.7835500836372375,0.6753479838371277,0.0446021482348442,300.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.7835500836372375,0.6590490341186523,0.0469682104885578,300.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.7835500836372375,0.6711738705635071,0.0346905589103698,300.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.7835500836372375,0.6077183485031128,0.0469682104885578,300.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.7835500836372375,0.5844363570213318,0.2227969616651535,285.7315979003906,284.963623046875,294.1099548339844,292.76690673828125,294.1305847167969,300.4589538574219,285.9281616210937,1.0,0.8285813927650452,1.0,0.050000000745058,0.0,1.0,-0.4737080633640289,0.471372127532959,0.0023359393235296,0.3300397098064422,0.949999988079071,0.949999988079071,0.0,5.487771034240723,240.0,12977.271484375,-0.0,873.74951171875,1.0,283.1499938964844,285.9815368652344,294.53839111328125,295.1046447753906,293.1499938964844,293.1499938964844,283.1499938964844,11769.6630859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.253309428691864,1.0,0.0,0.0,1.5094746351242063,1.5350220203399658,1.5203552550246968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.46533203125,0.0,128.8051300048828,1895.4371337890625,0.0,0.0,0.4154646694660187,1.0,0.0,3.0,1.0,0.0
17994600,300.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7868320941925049,0.681007981300354,0.0457178689539432,300.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7868320941925049,0.6643981337547302,0.0481431186199188,300.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7868320941925049,0.6766005158424377,0.0355583429336547,300.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7868320941925049,0.6127234101295471,0.0481431186199188,300.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7868320941925049,0.5894215703010559,0.2283702194690704,285.8086853027344,284.9574279785156,294.1190490722656,292.771240234375,294.1401062011719,300.47174072265625,285.7424621582031,1.0,0.8410058617591858,1.0,0.050000000745058,0.0,1.0,-0.485560804605484,0.4831547141075134,0.0024060797877609,0.3389630913734436,1.0,1.0,0.0,5.640259265899658,260.0,13310.203125,-0.0,922.9137573242188,1.0,283.1499938964844,285.48736572265625,294.7221984863281,295.3671569824219,293.1499938964844,293.1499938964844,283.1499938964844,8072.3330078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2474170327186584,1.0,0.0,0.0,1.7040339708328247,1.7124019861221311,1.937536495688619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.26904296875,0.0,157.92196655273438,1895.4371337890625,0.0,0.0,0.4349689185619354,1.0,0.0,3.0,1.0,0.0
17994660,300.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8159497380256653,0.7305371761322021,0.0568870306015014,300.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8159497380256653,0.7118728160858154,0.0599047802388668,300.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8159497380256653,0.7246025204658508,0.0442454665899276,300.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8159497380256653,0.6569704413414001,0.0599047802388668,300.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8159497380256653,0.6332005262374878,0.2841624915599823,284.8606262207031,284.95001220703125,294.2063903808594,292.81298828125,294.2310485839844,300.5422058105469,284.8791809082031,1.0,0.9643247723579408,1.0,0.050000000745058,0.0,1.0,-0.6042101383209229,0.6010517477989197,0.0031583700329065,0.4291039407253265,0.6403963565826416,0.6403963565826416,0.0,7.219252109527588,280.0,12811.091796875,-0.0,1514.4044189453125,1.0,283.1499938964844,284.7467956542969,295.95526123046875,296.7531433105469,293.1499938964844,293.1499938964844,283.1499938964844,22192.181640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3065612614154815,1.0,0.0,0.0,1.849748373031616,1.8497577905654907,2.283067175312681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.97998046875,0.0,248.6380157470703,1895.4371337890625,0.0,126.7248992919922,0.483519434928894,1.0,0.0,3.0,1.0,0.0
17994720,300.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8159497380256653,0.7305371761322021,0.0568870306015014,300.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8159497380256653,0.7118728160858154,0.0599047802388668,300.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8159497380256653,0.7246025204658508,0.0442454665899276,300.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8159497380256653,0.6569704413414001,0.0599047802388668,300.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8159497380256653,0.6332005262374878,0.2841624915599823,284.8606262207031,284.95001220703125,294.2063903808594,292.81298828125,294.2310485839844,300.5422058105469,284.8791809082031,1.0,0.9643247723579408,1.0,0.050000000745058,0.0,1.0,-0.6042101383209229,0.6010517477989197,0.0031583700329065,0.4291039407253265,0.6403963565826416,0.6403963565826416,0.0,7.219252109527588,280.0,12811.091796875,-0.0,1514.4044189453125,1.0,283.1499938964844,284.7467956542969,295.95526123046875,296.7531433105469,293.1499938964844,293.1499938964844,283.1499938964844,22192.181640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3065612614154815,1.0,0.0,0.0,1.849748373031616,1.8497577905654907,2.283067175312681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.97998046875,0.0,248.6380157470703,1895.4371337890625,0.0,126.7248992919922,0.483519434928894,1.0,0.0,3.0,1.0,0.0
17994780,300.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.8241291046142578,0.7762159705162048,0.0606981106102466,300.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.8241291046142578,0.7557096481323242,0.0639180317521095,300.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.8241291046142578,0.7689697742462158,0.0472096428275108,300.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.8241291046142578,0.6975821852684021,0.0639180317521095,300.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.8241291046142578,0.6728215217590332,0.3031996488571167,285.1675109863281,284.95001220703125,294.2945556640625,292.8554992675781,294.3203125,300.5563659667969,285.1532287597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467663645744324,0.6433137655258179,0.0034526239614933,0.4605558514595032,0.8789422512054443,0.8789422512054443,0.0,7.786516189575195,300.0,14575.048828125,-0.0,1769.4005126953125,1.0,283.1499938964844,284.8851623535156,296.2568664550781,297.2915344238281,293.1499938964844,293.1499938964844,283.1499938964844,13001.7880859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907736837863922,1.0,0.0,0.0,2.0521371364593506,2.052145004272461,2.809998704833561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.10546875,0.0,279.2997741699219,1895.4371337890625,0.0,259.7673645019531,0.5151336789131165,1.0,0.0,3.0,1.0,0.0
17994840,300.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.8241291046142578,0.7762159705162048,0.0606981106102466,300.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.8241291046142578,0.7557096481323242,0.0639180317521095,300.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.8241291046142578,0.7689697742462158,0.0472096428275108,300.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.8241291046142578,0.6975821852684021,0.0639180317521095,300.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.8241291046142578,0.6728215217590332,0.3031996488571167,285.1675109863281,284.95001220703125,294.2945556640625,292.8554992675781,294.3203125,300.5563659667969,285.1532287597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467663645744324,0.6433137655258179,0.0034526239614933,0.4605558514595032,0.8789422512054443,0.8789422512054443,0.0,7.786516189575195,300.0,14575.048828125,-0.0,1769.4005126953125,1.0,283.1499938964844,284.8851623535156,296.2568664550781,297.2915344238281,293.1499938964844,293.1499938964844,283.1499938964844,13001.7880859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907736837863922,1.0,0.0,0.0,2.0521371364593506,2.052145004272461,2.809998704833561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.10546875,0.0,279.2997741699219,1895.4371337890625,0.0,259.7673645019531,0.5151336789131165,1.0,0.0,3.0,1.0,0.0
17994900,300.6850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8241167068481445,0.7992427349090576,0.0606921128928661,300.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8241167068481445,0.7775106430053711,0.0639117136597633,300.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8241167068481445,0.7911369800567627,0.0472049750387668,300.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8241167068481445,0.7177595496177673,0.0639117136597633,300.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8241167068481445,0.6923981308937073,0.3031696677207947,285.0892028808594,284.95001220703125,294.3388061523437,292.876953125,294.3643493652344,300.56182861328125,285.0547790527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466956734657288,0.6432435512542725,0.0034521233756095,0.4604774117469787,0.8880904316902161,0.8880904316902161,0.0,7.785295009613037,300.0,14589.2685546875,-0.0,1768.9638671875,1.0,283.1499938964844,284.7637939453125,296.28240966796875,297.3898620605469,293.1499938964844,293.1499938964844,283.1499938964844,13157.1298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323834478855133,1.0,0.0,0.0,2.1841063499450684,2.184114933013916,3.183031651587953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.6962890625,0.0,329.6910095214844,1895.4371337890625,0.0,336.9688415527344,0.5455728769302368,1.0,0.0,3.0,1.0,0.0
17994960,300.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8241167068481445,0.8222728967666626,0.0606921128928661,300.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8241167068481445,0.7992282509803772,0.0639117211103439,300.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8241167068481445,0.8132432103157043,0.0472049787640571,300.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8241167068481445,0.7378504276275635,0.0639117211103439,300.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8241167068481445,0.711851179599762,0.3031696677207947,285.0164489746094,284.95001220703125,294.3831481933594,292.8985595703125,294.4084777832031,300.5664367675781,284.9977722167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466956734657288,0.6432435512542725,0.0034521236084401,0.460454910993576,0.8726289868354797,0.8726289868354797,0.0,7.7850470542907715,320.0,14627.12109375,-0.0,1768.963623046875,1.0,283.1499938964844,284.7002258300781,296.2259521484375,297.37286376953125,293.1499938964844,293.1499938964844,283.1499938964844,14759.9951171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614989459514618,1.0,0.0,0.0,2.268892288208008,2.268901824951172,3.434955715420074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.2294921875,0.0,372.2078857421875,1895.4371337890625,0.0,401.82415771484375,0.5638700127601624,1.0,0.0,3.0,1.0,0.0
17995020,300.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8241167068481445,0.868372917175293,0.060692124068737,300.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8241167068481445,0.8425315022468567,0.0639117285609245,300.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8241167068481445,0.8573569655418396,0.0472049862146377,300.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8241167068481445,0.7778955698013306,0.0639117285609245,300.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8241167068481445,0.7505515813827515,0.3031697273254394,284.96142578125,284.95001220703125,294.4718322753906,292.9420471191406,294.4967346191406,300.57391357421875,284.9566345214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466957926750183,0.643243670463562,0.003452124306932,0.4604189395904541,0.8580186367034912,0.8580186367034912,0.0,7.784651756286621,340.0,14705.775390625,-0.0,1768.9638671875,1.0,283.1499938964844,284.6500549316406,296.0641784667969,297.2220153808594,293.1499938964844,293.1499938964844,283.1499938964844,16589.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485493540763855,1.0,0.0,0.0,2.348253011703491,2.3482632637023926,3.679452049709653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.58447265625,0.0,416.39556884765625,1895.4371337890625,0.0,464.3713684082031,0.5838001370429993,1.0,0.0,3.0,1.0,0.0
17995080,300.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8241167068481445,0.868372917175293,0.060692124068737,300.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8241167068481445,0.8425315022468567,0.0639117285609245,300.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8241167068481445,0.8573569655418396,0.0472049862146377,300.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8241167068481445,0.7778955698013306,0.0639117285609245,300.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8241167068481445,0.7505515813827515,0.3031697273254394,284.96142578125,284.95001220703125,294.4718322753906,292.9420471191406,294.4967346191406,300.57391357421875,284.9566345214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466957926750183,0.643243670463562,0.003452124306932,0.4604189395904541,0.8580186367034912,0.8580186367034912,0.0,7.784651756286621,340.0,14705.775390625,-0.0,1768.9638671875,1.0,283.1499938964844,284.6500549316406,296.0641784667969,297.2220153808594,293.1499938964844,293.1499938964844,283.1499938964844,16589.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485493540763855,1.0,0.0,0.0,2.348253011703491,2.3482632637023926,3.679452049709653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.58447265625,0.0,416.39556884765625,1895.4371337890625,0.0,464.3713684082031,0.5838001370429993,1.0,0.0,3.0,1.0,0.0
17995140,300.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8241167068481445,0.9145400524139404,0.0606921315193176,300.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8241167068481445,0.8857541680335999,0.0639117360115051,300.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8241167068481445,0.9014058113098145,0.0472049936652183,300.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8241167068481445,0.8178573250770569,0.0639117360115051,300.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8241167068481445,0.7891144156455994,0.3031697571277618,284.9517517089844,284.95001220703125,294.56024169921875,292.9857788085937,294.584716796875,300.580078125,284.9518127441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466958522796631,0.6432437300682068,0.003452125005424,0.4603938460350036,0.8545666933059692,0.8545666933059692,0.0,7.78437614440918,360.0,14773.9365234375,-0.0,1768.964111328125,1.0,283.1499938964844,284.6412353515625,295.9808959960937,297.1149597167969,293.1499938964844,293.1499938964844,283.1499938964844,17127.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826799929141998,1.0,0.0,0.0,2.369117498397827,2.369127988815308,3.745127514775959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.12646484375,0.0,428.77142333984375,1895.4371337890625,0.0,456.5522766113281,0.5917772650718689,1.0,0.0,3.0,1.0,0.0
17995200,300.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8241167068481445,0.9145400524139404,0.0606921315193176,300.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8241167068481445,0.8857541680335999,0.0639117360115051,300.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8241167068481445,0.9014058113098145,0.0472049936652183,300.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8241167068481445,0.8178573250770569,0.0639117360115051,300.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8241167068481445,0.7891144156455994,0.3031697571277618,284.9517517089844,284.95001220703125,294.56024169921875,292.9857788085937,294.584716796875,300.580078125,284.9518127441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466958522796631,0.6432437300682068,0.003452125005424,0.4603938460350036,0.8545666933059692,0.8545666933059692,0.0,7.78437614440918,360.0,14773.9365234375,-0.0,1768.964111328125,1.0,283.1499938964844,284.6412353515625,295.9808959960937,297.1149597167969,293.1499938964844,293.1499938964844,283.1499938964844,17127.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826799929141998,1.0,0.0,0.0,2.369117498397827,2.369127988815308,3.745127514775959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.12646484375,0.0,428.77142333984375,1895.4371337890625,0.0,456.5522766113281,0.5917772650718689,1.0,0.0,3.0,1.0,0.0
17995260,300.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8241167068481445,0.960770308971405,0.0606921389698982,300.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8241167068481445,0.9289479851722716,0.0639117434620857,300.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8241167068481445,0.945424258708954,0.0472049973905086,300.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8241167068481445,0.8577883839607239,0.0639117434620857,300.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8241167068481445,0.8276163339614868,0.3031697869300842,284.9525451660156,284.95001220703125,294.64801025390625,293.0295715332031,294.672119140625,300.5854187011719,284.952880859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466959118843079,0.6432437896728516,0.0034521252382546,0.4603771567344665,0.8564940690994263,0.8564940690994263,0.0,7.784192562103271,380.0,14862.9892578125,-0.0,1768.9642333984375,1.0,283.1499938964844,284.635498046875,295.9892883300781,297.1066589355469,293.1499938964844,293.1499938964844,283.1499938964844,17370.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736905097961426,1.0,0.0,0.0,2.392040729522705,2.392051219940185,3.817952176632389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.80078125,0.0,440.8955383300781,1895.4371337890625,0.0,432.4588623046875,0.597224235534668,1.0,0.0,3.0,1.0,0.0
