time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995320,300.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8241167068481445,0.960770308971405,0.0606921389698982,300.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8241167068481445,0.9289479851722716,0.0639117434620857,300.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8241167068481445,0.945424258708954,0.0472049973905086,300.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8241167068481445,0.8577883839607239,0.0639117434620857,300.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8241167068481445,0.8276163339614868,0.3031697869300842,284.9525451660156,284.95001220703125,294.64801025390625,293.0295715332031,294.672119140625,300.5854187011719,284.952880859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466959118843079,0.6432437896728516,0.0034521252382546,0.4603771567344665,0.8564940690994263,0.8564940690994263,0.0,7.784192562103271,380.0,14862.9892578125,-0.0,1768.9642333984375,1.0,283.1499938964844,284.635498046875,295.9892883300781,297.1066589355469,293.1499938964844,293.1499938964844,283.1499938964844,17370.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736905097961426,1.0,0.0,0.0,2.392040729522705,2.392051219940185,3.817952176632389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.80078125,0.0,440.8955383300781,1895.4371337890625,0.0,432.4588623046875,0.597224235534668,1.0,0.0,3.0,1.0,0.0
17995380,300.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8241167664527893,1.0,0.0606921426951885,300.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8241167664527893,0.9721319675445556,0.0639117509126663,300.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8241167664527893,0.9894250631332396,0.0472049973905086,300.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8241167664527893,0.8977078199386597,0.0639117509126663,300.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8241167664527893,0.8660855889320374,0.3031698167324066,284.95513916015625,284.95001220703125,294.7347717285156,293.0733642578125,294.758544921875,300.5901794433594,284.9557189941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466959714889526,0.6432438492774963,0.0034521254710853,0.4603658616542816,0.8608081936836243,0.8608081936836243,0.0,7.784068584442139,400.0,14952.1025390625,-0.0,1768.96435546875,1.0,283.1499938964844,284.63201904296875,296.0443115234375,297.1579895019531,293.1499938964844,293.1499938964844,283.1499938964844,17454.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677329361438751,1.0,0.0,0.0,2.411914348602295,2.4119253158569336,3.881656880366792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.83935546875,0.0,450.9590148925781,1895.4371337890625,0.0,417.2062683105469,0.601771891117096,1.0,0.0,3.0,1.0,0.0
17995440,300.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8241167664527893,1.0,0.0606921426951885,300.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8241167664527893,0.9721319675445556,0.0639117509126663,300.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8241167664527893,0.9894250631332396,0.0472049973905086,300.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8241167664527893,0.8977078199386597,0.0639117509126663,300.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8241167664527893,0.8660855889320374,0.3031698167324066,284.95513916015625,284.95001220703125,294.7347717285156,293.0733642578125,294.758544921875,300.5901794433594,284.9557189941406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466959714889526,0.6432438492774963,0.0034521254710853,0.4603658616542816,0.8608081936836243,0.8608081936836243,0.0,7.784068584442139,400.0,14952.1025390625,-0.0,1768.96435546875,1.0,283.1499938964844,284.63201904296875,296.0443115234375,297.1579895019531,293.1499938964844,293.1499938964844,283.1499938964844,17454.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677329361438751,1.0,0.0,0.0,2.411914348602295,2.4119253158569336,3.881656880366792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.83935546875,0.0,450.9590148925781,1895.4371337890625,0.0,417.2062683105469,0.601771891117096,1.0,0.0,3.0,1.0,0.0
17995500,300.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8241167664527893,1.0,0.0606921426951885,300.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8241167664527893,0.9937241673469543,0.0639117509126663,300.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8241167664527893,1.0,0.0472050011157989,300.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8241167664527893,0.917667031288147,0.0639117509126663,300.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8241167664527893,0.8853138089179993,0.3031698167324066,284.9566650390625,284.95001220703125,294.7776794433594,293.0951538085937,294.8013000488281,300.5924072265625,284.9572448730469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466959714889526,0.6432438492774963,0.0034521257039159,0.4603612720966339,0.8638110160827637,0.8638110160827637,0.0,7.784018039703369,400.0,14997.3095703125,-0.0,1768.9644775390625,1.0,283.1499938964844,284.6303100585937,296.07666015625,297.1920166015625,293.1499938964844,293.1499938964844,283.1499938964844,17455.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664219617843628,1.0,0.0,0.0,2.42205548286438,2.4220664501190186,3.914367141533148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.36376953125,0.0,455.9463806152344,1895.4371337890625,0.0,413.9233093261719,0.6040327548980713,1.0,0.0,3.0,1.0,0.0
17995560,300.7445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8241167664527893,1.0,0.0606921464204788,300.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8241167664527893,1.0,0.0639117509126663,300.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8241167664527893,1.0,0.0472050011157989,300.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8241167664527893,0.9376274943351746,0.0639117509126663,300.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8241167664527893,0.9045389890670776,0.3031698167324066,284.9580993652344,284.95001220703125,294.8201904296875,293.1169128417969,294.8436584472656,300.5945129394531,284.9586181640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466959714889526,0.6432438492774963,0.0034521257039159,0.4603569805622101,0.8672587275505066,0.8672587275505066,0.0,7.783970832824707,410.0,15042.853515625,-0.0,1768.9644775390625,1.0,283.1499938964844,284.6283569335937,296.1083984375,297.2270202636719,293.1499938964844,293.1499938964844,283.1499938964844,17441.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661180377006531,1.0,0.0,0.0,2.432645559310913,2.432656526565552,3.948671860598552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.78515625,0.0,461.1168823242188,1895.4371337890625,0.0,413.16595458984375,0.6063708066940308,1.0,0.0,3.0,1.0,0.0
17995620,300.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8241167664527893,1.0,0.0606921464204788,300.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8241167664527893,1.0,0.0639117509126663,300.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8241167664527893,1.0,0.0472050048410892,300.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8241167664527893,0.977554976940155,0.0639117509126663,300.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8241167664527893,0.9429843425750732,0.303169846534729,284.9604187011719,284.95001220703125,294.9039001464844,293.1601257324219,294.9271240234375,300.5985412597656,284.96075439453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960310935974,0.6432439088821411,0.0034521259367465,0.4603482186794281,0.8750303387641907,0.8750303387641907,0.0,7.78387451171875,410.0,15134.517578125,-0.0,1768.964599609375,1.0,283.1499938964844,284.62371826171875,296.16510009765625,297.2921447753906,293.1499938964844,293.1499938964844,283.1499938964844,17393.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672702550888061,1.0,0.0,0.0,2.4553165435791016,2.45532774925232,4.022614064069785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.31005859375,0.0,472.2480163574219,1895.4371337890625,0.0,416.0446472167969,0.6113557815551758,1.0,0.0,3.0,1.0,0.0
17995680,300.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8241167664527893,1.0,0.0606921464204788,300.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8241167664527893,1.0,0.0639117509126663,300.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8241167664527893,1.0,0.0472050048410892,300.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8241167664527893,0.977554976940155,0.0639117509126663,300.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8241167664527893,0.9429843425750732,0.303169846534729,284.9604187011719,284.95001220703125,294.9039001464844,293.1601257324219,294.9271240234375,300.5985412597656,284.96075439453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960310935974,0.6432439088821411,0.0034521259367465,0.4603482186794281,0.8750303387641907,0.8750303387641907,0.0,7.78387451171875,410.0,15134.517578125,-0.0,1768.964599609375,1.0,283.1499938964844,284.62371826171875,296.16510009765625,297.2921447753906,293.1499938964844,293.1499938964844,283.1499938964844,17393.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672702550888061,1.0,0.0,0.0,2.4553165435791016,2.45532774925232,4.022614064069785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.31005859375,0.0,472.2480163574219,1895.4371337890625,0.0,416.0446472167969,0.6113557815551758,1.0,0.0,3.0,1.0,0.0
17995740,300.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241167664527893,1.0,0.0606921501457691,300.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241167664527893,1.0,0.0639117583632469,300.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241167664527893,1.0,0.0472050048410892,300.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241167664527893,1.0,0.0639117583632469,300.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241167664527893,0.9814266562461852,0.303169846534729,284.9618530273437,284.95001220703125,294.98553466796875,293.2028503417969,295.0085144042969,300.6023254394531,284.9620361328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960310935974,0.6432439088821411,0.0034521261695772,0.460338145494461,0.8834912776947021,0.8834912776947021,0.0,7.783763885498047,410.0,15226.287109375,-0.0,1768.964599609375,1.0,283.1499938964844,284.6181030273437,296.2120666503906,297.3473815917969,293.1499938964844,293.1499938964844,283.1499938964844,17348.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692450165748596,1.0,0.0,0.0,2.4798059463500977,2.4798171520233154,4.103257253973425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.89990234375,0.0,484.5173950195313,1895.4371337890625,0.0,421.02532958984375,0.6167535185813904,1.0,0.0,3.0,1.0,0.0
17995800,300.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241167664527893,1.0,0.0606921501457691,300.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241167664527893,1.0,0.0639117583632469,300.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241167664527893,1.0,0.0472050048410892,300.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241167664527893,1.0,0.0639117583632469,300.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241167664527893,0.9814266562461852,0.303169846534729,284.9618530273437,284.95001220703125,294.98553466796875,293.2028503417969,295.0085144042969,300.6023254394531,284.9620361328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960310935974,0.6432439088821411,0.0034521261695772,0.460338145494461,0.8834912776947021,0.8834912776947021,0.0,7.783763885498047,410.0,15226.287109375,-0.0,1768.964599609375,1.0,283.1499938964844,284.6181030273437,296.2120666503906,297.3473815917969,293.1499938964844,293.1499938964844,283.1499938964844,17348.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692450165748596,1.0,0.0,0.0,2.4798059463500977,2.4798171520233154,4.103257253973425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.89990234375,0.0,484.5173950195313,1895.4371337890625,0.0,421.02532958984375,0.6167535185813904,1.0,0.0,3.0,1.0,0.0
17995860,300.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8241167664527893,1.0,0.0606921538710594,300.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8241167664527893,1.0,0.0639117583632469,300.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8241167664527893,1.0,0.0472050085663795,300.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8241167664527893,1.0,0.0639117583632469,300.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8241167664527893,1.0,0.3031698763370514,284.9626159667969,284.95001220703125,295.0647277832031,293.2449645996094,295.0875244140625,300.6058654785156,284.96270751953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960906982422,0.6432439684867859,0.0034521264024078,0.4603261649608612,0.8921926021575928,0.8921926021575928,0.0,7.783631801605225,410.0,15317.296875,-0.0,1768.9647216796875,1.0,283.1499938964844,284.61187744140625,296.2536926269531,297.3961181640625,293.1499938964844,293.1499938964844,283.1499938964844,17318.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710223376750946,1.0,0.0,0.0,2.5052971839904785,2.5053086280822754,4.188050297670998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.38134765625,0.0,497.6177673339844,1895.4371337890625,0.0,425.5594177246094,0.6224026083946228,1.0,0.0,3.0,1.0,0.0
17995920,300.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8241167664527893,1.0,0.0606921538710594,300.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8241167664527893,1.0,0.0639117583632469,300.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8241167664527893,1.0,0.0472050085663795,300.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8241167664527893,1.0,0.0639117583632469,300.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8241167664527893,1.0,0.3031698763370514,284.9626159667969,284.95001220703125,295.0647277832031,293.2449645996094,295.0875244140625,300.6058654785156,284.96270751953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466960906982422,0.6432439684867859,0.0034521264024078,0.4603261649608612,0.8921926021575928,0.8921926021575928,0.0,7.783631801605225,410.0,15317.296875,-0.0,1768.9647216796875,1.0,283.1499938964844,284.61187744140625,296.2536926269531,297.3961181640625,293.1499938964844,293.1499938964844,283.1499938964844,17318.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710223376750946,1.0,0.0,0.0,2.5052971839904785,2.5053086280822754,4.188050297670998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.38134765625,0.0,497.6177673339844,1895.4371337890625,0.0,425.5594177246094,0.6224026083946228,1.0,0.0,3.0,1.0,0.0
17995980,300.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8241167664527893,1.0,0.0606921575963497,300.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8241167664527893,1.0,0.0639117658138275,300.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8241167664527893,1.0,0.0472050122916698,300.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8241167664527893,1.0,0.0639117658138275,300.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8241167664527893,1.0,0.3031699061393738,284.96295166015625,284.95001220703125,295.1411437988281,293.28631591796875,295.163818359375,300.6092529296875,284.9629821777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646696150302887,0.6432440280914307,0.0034521268680691,0.4603123664855957,0.9009435772895812,0.9009435772895812,0.0,7.783480167388916,410.0,15406.9638671875,-0.0,1768.96484375,1.0,283.1499938964844,284.6053771972656,296.2931213378906,297.4416809082031,293.1499938964844,293.1499938964844,283.1499938964844,17305.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472371906042099,1.0,0.0,0.0,2.5312371253967285,2.5312485694885254,4.27522508061884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.35009765625,0.0,511.2970886230469,1895.4371337890625,0.0,429.0351257324219,0.6281824111938477,1.0,0.0,3.0,1.0,0.0
17996040,300.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8241167664527893,1.0,0.0606921575963497,300.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8241167664527893,1.0,0.0639117658138275,300.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8241167664527893,1.0,0.0472050122916698,300.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8241167664527893,1.0,0.0639117658138275,300.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8241167664527893,1.0,0.3031699061393738,284.96295166015625,284.95001220703125,295.1411437988281,293.28631591796875,295.163818359375,300.6092529296875,284.9629821777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646696150302887,0.6432440280914307,0.0034521268680691,0.4603123664855957,0.9009435772895812,0.9009435772895812,0.0,7.783480167388916,410.0,15406.9638671875,-0.0,1768.96484375,1.0,283.1499938964844,284.6053771972656,296.2931213378906,297.4416809082031,293.1499938964844,293.1499938964844,283.1499938964844,17305.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472371906042099,1.0,0.0,0.0,2.5312371253967285,2.5312485694885254,4.27522508061884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.35009765625,0.0,511.2970886230469,1895.4371337890625,0.0,429.0351257324219,0.6281824111938477,1.0,0.0,3.0,1.0,0.0
17996100,300.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8241167664527893,1.0,0.06069216132164,300.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8241167664527893,1.0,0.0639117658138275,300.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8241167664527893,1.0,0.0472050160169601,300.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8241167664527893,1.0,0.0639117658138275,300.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8241167664527893,1.0,0.3031699061393738,284.9629821777344,284.95001220703125,295.1781921386719,293.3066711425781,295.20074462890625,300.61090087890625,284.9630126953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646696150302887,0.6432440280914307,0.0034521268680691,0.4603050053119659,0.905301868915558,0.905301868915558,0.0,7.78339958190918,410.0,15451.123046875,-0.0,1768.9649658203125,1.0,283.1499938964844,284.60211181640625,296.3126525878906,297.4640808105469,293.1499938964844,293.1499938964844,283.1499938964844,17304.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729135632514953,1.0,0.0,0.0,2.5442023277282715,2.5442137718200684,4.319133211083681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.2646484375,0.0,518.2623291015625,1895.4371337890625,0.0,430.4382019042969,0.6310818791389465,1.0,0.0,3.0,1.0,0.0
17996160,300.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8241167664527893,1.0,0.0606921650469303,300.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8241167664527893,1.0,0.0639117732644081,300.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8241167664527893,1.0,0.0472050160169601,300.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8241167664527893,1.0,0.0639117732644081,300.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8241167664527893,1.0,0.3031699359416961,284.9630126953125,284.95001220703125,295.2143859863281,293.3267822265625,295.2368469238281,300.61248779296875,284.9630126953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466962099075317,0.6432440876960754,0.0034521271008998,0.4602975249290466,0.9096408486366272,0.9096408486366272,0.0,7.783317565917969,410.0,15494.76171875,-0.0,1768.9649658203125,1.0,283.1499938964844,284.5988464355469,296.33221435546875,297.4864196777344,293.1499938964844,293.1499938964844,283.1499938964844,17306.390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734134376049042,1.0,0.0,0.0,2.557075023651123,2.557086706161499,4.362950676295441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.14990234375,0.0,525.2584838867188,1895.4371337890625,0.0,431.7371826171875,0.6369661688804626,1.0,0.0,3.0,1.0,0.0
17996220,300.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8241167664527893,1.0,0.0606921687722206,300.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8241167664527893,1.0,0.0639117732644081,300.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8241167664527893,1.0,0.0472050197422504,300.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8241167664527893,1.0,0.0639117732644081,300.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8241167664527893,1.0,0.3031699359416961,284.9560546875,284.95001220703125,295.2841491699219,293.3662414550781,295.306640625,300.6155700683594,284.95465087890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466962099075317,0.6432440876960754,0.0034521275665611,0.4602827727794647,0.9115514159202576,0.9115514159202576,0.0,7.783154964447021,410.0,15601.255859375,-0.0,1768.9652099609375,1.0,283.1499938964844,284.57965087890625,296.3724060058594,297.5336608886719,293.1499938964844,293.1499938964844,283.1499938964844,17903.990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746623337268829,1.0,0.0,0.0,2.610116481781006,2.61012864112854,4.5458295971911866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.3203125,0.0,557.9437255859375,1895.4371337890625,0.0,434.99993896484375,0.6500668525695801,1.0,0.0,3.0,1.0,0.0
17996280,300.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8241167664527893,1.0,0.0606921687722206,300.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8241167664527893,1.0,0.0639117732644081,300.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8241167664527893,1.0,0.0472050197422504,300.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8241167664527893,1.0,0.0639117732644081,300.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8241167664527893,1.0,0.3031699359416961,284.9560546875,284.95001220703125,295.2841491699219,293.3662414550781,295.306640625,300.6155700683594,284.95465087890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466962099075317,0.6432440876960754,0.0034521275665611,0.4602827727794647,0.9115514159202576,0.9115514159202576,0.0,7.783154964447021,410.0,15601.255859375,-0.0,1768.9652099609375,1.0,283.1499938964844,284.57965087890625,296.3724060058594,297.5336608886719,293.1499938964844,293.1499938964844,283.1499938964844,17903.990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746623337268829,1.0,0.0,0.0,2.610116481781006,2.61012864112854,4.5458295971911866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.3203125,0.0,557.9437255859375,1895.4371337890625,0.0,434.99993896484375,0.6500668525695801,1.0,0.0,3.0,1.0,0.0
17996340,300.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8241168260574341,1.0,0.0606921724975109,300.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8241168260574341,1.0,0.0639117807149887,300.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8241168260574341,1.0,0.0472050234675407,300.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8241168260574341,1.0,0.0639117807149887,300.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8241168260574341,1.0,0.3031699657440185,284.9455261230469,284.95001220703125,295.3500061035156,293.404541015625,295.3725280761719,300.61846923828125,284.9439697265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466962695121765,0.6432441473007202,0.0034521277993917,0.460269421339035,0.904782235622406,0.904782235622406,0.0,7.783008098602295,410.0,15700.0146484375,0.0,1768.96533203125,1.0,283.1499938964844,284.5589599609375,296.4112243652344,297.5792541503906,293.1499938964844,293.1499938964844,283.1499938964844,18910.90625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760336577892303,1.0,0.0,0.0,2.665043830871582,2.665056705474853,4.7391677071573213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.53955078125,0.0,595.2553100585938,1895.4371337890625,0.0,438.6113586425781,0.6640729904174805,1.0,0.0,3.0,1.0,0.0
17996400,300.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8241168260574341,1.0,0.0606921724975109,300.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8241168260574341,1.0,0.0639117807149887,300.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8241168260574341,1.0,0.0472050234675407,300.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8241168260574341,1.0,0.0639117807149887,300.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8241168260574341,1.0,0.3031699657440185,284.9455261230469,284.95001220703125,295.3500061035156,293.404541015625,295.3725280761719,300.61846923828125,284.9439697265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466962695121765,0.6432441473007202,0.0034521277993917,0.460269421339035,0.904782235622406,0.904782235622406,0.0,7.783008098602295,410.0,15700.0146484375,0.0,1768.96533203125,1.0,283.1499938964844,284.5589599609375,296.4112243652344,297.5792541503906,293.1499938964844,293.1499938964844,283.1499938964844,18910.90625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760336577892303,1.0,0.0,0.0,2.665043830871582,2.665056705474853,4.7391677071573213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.53955078125,0.0,595.2553100585938,1895.4371337890625,0.0,438.6113586425781,0.6640729904174805,1.0,0.0,3.0,1.0,0.0
17996460,300.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8241168260574341,1.0,0.0606921762228012,300.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8241168260574341,1.0,0.0639117807149887,300.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8241168260574341,1.0,0.047205027192831,300.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8241168260574341,1.0,0.0639117807149887,300.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8241168260574341,1.0,0.3031699955463409,284.9361572265625,284.95001220703125,295.41363525390625,293.4426574707031,295.4358825683594,300.6211853027344,284.9351501464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963291168213,0.643244206905365,0.0034521280322223,0.4602592885494232,0.8920480012893677,0.8920480012893677,0.0,7.782896995544434,410.0,15790.4580078125,0.0,1768.96533203125,1.0,283.1499938964844,284.5417175292969,296.44842529296875,297.6224365234375,293.1499938964844,293.1499938964844,283.1499938964844,20169.0703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772224724292755,1.0,0.0,0.0,2.712836503982544,2.7128496170043945,4.910667712465511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.87841796875,0.0,631.0484619140625,1895.4371337890625,0.0,441.7668151855469,0.6707454919815063,1.0,0.0,3.0,1.0,0.0
17996520,300.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8241168260574341,1.0,0.0606921762228012,300.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8241168260574341,1.0,0.0639117807149887,300.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8241168260574341,1.0,0.047205027192831,300.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8241168260574341,1.0,0.0639117807149887,300.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8241168260574341,1.0,0.3031699955463409,284.9361572265625,284.95001220703125,295.41363525390625,293.4426574707031,295.4358825683594,300.6211853027344,284.9351501464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963291168213,0.643244206905365,0.0034521280322223,0.4602592885494232,0.8920480012893677,0.8920480012893677,0.0,7.782896995544434,410.0,15790.4580078125,0.0,1768.96533203125,1.0,283.1499938964844,284.5417175292969,296.44842529296875,297.6224365234375,293.1499938964844,293.1499938964844,283.1499938964844,20169.0703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772224724292755,1.0,0.0,0.0,2.712836503982544,2.7128496170043945,4.910667712465511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.87841796875,0.0,631.0484619140625,1895.4371337890625,0.0,441.7668151855469,0.6707454919815063,1.0,0.0,3.0,1.0,0.0
17996580,300.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8241168260574341,1.0,0.0606921762228012,300.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8241168260574341,1.0,0.0639117881655693,300.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8241168260574341,1.0,0.047205027192831,300.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8241168260574341,1.0,0.0639117881655693,300.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8241168260574341,1.0,0.3031699955463409,284.94256591796875,284.95001220703125,295.47686767578125,293.4816589355469,295.49884033203125,300.6238708496094,284.944580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963291168213,0.643244206905365,0.003452128265053,0.46025350689888,0.8886386156082153,0.8886386156082153,0.0,7.782833576202393,410.0,15841.1904296875,0.0,1768.9654541015625,1.0,283.1499938964844,284.5524597167969,296.48370361328125,297.6601867675781,293.1499938964844,293.1499938964844,283.1499938964844,20225.78515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775647819042206,1.0,0.0,0.0,2.698557138442993,2.698570489883423,4.859108457822003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.46484375,0.0,622.6212768554688,1895.4371337890625,0.0,442.6796875,0.6672093272209167,1.0,0.0,3.0,1.0,0.0
17996640,300.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8241168260574341,1.0,0.0606921762228012,300.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8241168260574341,1.0,0.0639117881655693,300.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8241168260574341,1.0,0.047205027192831,300.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8241168260574341,1.0,0.0639117881655693,300.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8241168260574341,1.0,0.3031699955463409,284.94256591796875,284.95001220703125,295.47686767578125,293.4816589355469,295.49884033203125,300.6238708496094,284.944580078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963291168213,0.643244206905365,0.003452128265053,0.46025350689888,0.8886386156082153,0.8886386156082153,0.0,7.782833576202393,410.0,15841.1904296875,0.0,1768.9654541015625,1.0,283.1499938964844,284.5524597167969,296.48370361328125,297.6601867675781,293.1499938964844,293.1499938964844,283.1499938964844,20225.78515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775647819042206,1.0,0.0,0.0,2.698557138442993,2.698570489883423,4.859108457822003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.46484375,0.0,622.6212768554688,1895.4371337890625,0.0,442.6796875,0.6672093272209167,1.0,0.0,3.0,1.0,0.0
17996700,300.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8241168260574341,1.0,0.0606921799480915,300.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8241168260574341,1.0,0.0639117881655693,300.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8241168260574341,1.0,0.047205027192831,300.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8241168260574341,1.0,0.0639117881655693,300.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8241168260574341,1.0,0.3031699955463409,284.949951171875,284.95001220703125,295.5083312988281,293.50146484375,295.5301818847656,300.625244140625,284.9532775878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963291168213,0.643244206905365,0.003452128265053,0.4602514207363128,0.8924244046211243,0.8924244046211243,0.0,7.782810688018799,410.0,15858.5341796875,0.0,1768.9654541015625,1.0,283.1499938964844,284.5635986328125,296.5019836425781,297.6791381835937,293.1499938964844,293.1499938964844,283.1499938964844,19795.4453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775237739086151,1.0,0.0,0.0,2.6788032054901123,2.678816318511963,4.788229830410273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.39013671875,0.0,608.3049926757812,1895.4371337890625,0.0,442.57025146484375,0.6648160219192505,1.0,0.0,3.0,1.0,0.0
17996760,300.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8241168260574341,1.0,0.0606921799480915,300.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8241168260574341,1.0,0.0639117881655693,300.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8241168260574341,1.0,0.047205027192831,300.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8241168260574341,1.0,0.0639117881655693,300.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8241168260574341,1.0,0.3031699955463409,284.9579162597656,284.95001220703125,295.5397033691406,293.521484375,295.5614013671875,300.6266784667969,284.9606018066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963291168213,0.643244206905365,0.003452128265053,0.4602490067481994,0.8994312882423401,0.8994312882423401,0.0,7.7827839851379395,410.0,15899.953125,0.0,1768.9654541015625,1.0,283.1499938964844,284.56951904296875,296.52154541015625,297.7007751464844,293.1499938964844,293.1499938964844,283.1499938964844,19443.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774977266788482,1.0,0.0,0.0,2.6757614612579346,2.675774335861206,4.777361937158275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.5009765625,0.0,604.548828125,1895.4371337890625,0.0,442.5007019042969,0.6607407331466675,1.0,0.0,3.0,1.0,0.0
17996820,300.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8241168260574341,1.0,0.0606921836733818,300.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8241168260574341,1.0,0.0639117881655693,300.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8241168260574341,1.0,0.0472050309181213,300.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8241168260574341,1.0,0.0639117881655693,300.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8241168260574341,1.0,0.3031700253486633,284.97418212890625,284.95001220703125,295.6021423339844,293.5621032714844,295.6235656738281,300.62945556640625,284.97662353515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963887214661,0.6432442665100098,0.0034521284978836,0.4602395296096802,0.9214724898338318,0.9214724898338318,0.0,7.782680034637451,410.0,15966.041015625,0.0,1768.965576171875,1.0,283.1499938964844,284.585693359375,296.562255859375,297.7450256347656,293.1499938964844,293.1499938964844,283.1499938964844,18288.41796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774839580059051,1.0,0.0,0.0,2.657032012939453,2.6570444107055664,4.7107155864978267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.61669921875,0.0,587.1307373046875,1895.4371337890625,0.0,442.4639892578125,0.6606775522232056,1.0,0.0,3.0,1.0,0.0
17996880,300.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8241168260574341,1.0,0.0606921836733818,300.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8241168260574341,1.0,0.0639117881655693,300.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8241168260574341,1.0,0.0472050309181213,300.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8241168260574341,1.0,0.0639117881655693,300.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8241168260574341,1.0,0.3031700253486633,284.97418212890625,284.95001220703125,295.6021423339844,293.5621032714844,295.6235656738281,300.62945556640625,284.97662353515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963887214661,0.6432442665100098,0.0034521284978836,0.4602395296096802,0.9214724898338318,0.9214724898338318,0.0,7.782680034637451,410.0,15966.041015625,0.0,1768.965576171875,1.0,283.1499938964844,284.585693359375,296.562255859375,297.7450256347656,293.1499938964844,293.1499938964844,283.1499938964844,18288.41796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774839580059051,1.0,0.0,0.0,2.657032012939453,2.6570444107055664,4.7107155864978267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.61669921875,0.0,587.1307373046875,1895.4371337890625,0.0,442.4639892578125,0.6606775522232056,1.0,0.0,3.0,1.0,0.0
17996940,300.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8241168260574341,1.0,0.0606921836733818,300.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8241168260574341,1.0,0.0639117956161499,300.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8241168260574341,1.0,0.0472050346434116,300.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8241168260574341,1.0,0.0639117956161499,300.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8241168260574341,1.0,0.3031700253486633,284.9764709472656,284.95001220703125,295.6369323730469,293.5851745605469,295.6581726074219,300.630859375,284.9760437011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963887214661,0.6432442665100098,0.0034521287307143,0.4602293372154236,0.9327880144119264,0.9327880144119264,0.0,7.782567977905273,410.0,16039.3662109375,0.0,1768.9656982421875,1.0,283.1499938964844,284.5780639648437,296.5873718261719,297.7747497558594,293.1499938964844,293.1499938964844,283.1499938964844,18223.71875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778385758399963,1.0,0.0,0.0,2.6862080097198486,2.686220645904541,4.814737053493445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.80322265625,0.0,604.105224609375,1895.4371337890625,0.0,443.4112243652344,0.6646243929862976,1.0,0.0,3.0,1.0,0.0
17997000,300.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8241168260574341,1.0,0.0606921873986721,300.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8241168260574341,1.0,0.0639117956161499,300.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8241168260574341,1.0,0.0472050346434116,300.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8241168260574341,1.0,0.0639117956161499,300.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8241168260574341,1.0,0.3031700551509857,284.9750366210937,284.95001220703125,295.6641845703125,293.6034545898437,295.685302734375,300.6318359375,284.9743347167969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466964483261108,0.6432443261146545,0.0034521289635449,0.4602179229259491,0.9393420219421388,0.9393420219421388,0.0,7.782442569732666,410.0,16079.6787109375,0.0,1768.9656982421875,1.0,283.1499938964844,284.57342529296875,296.60693359375,297.797119140625,293.1499938964844,293.1499938964844,283.1499938964844,18180.369140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782350063323974,1.0,0.0,0.0,2.701519012451172,2.701531887054444,4.86978080971312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.4375,0.0,613.1004638671875,1895.4371337890625,0.0,444.4726257324219,0.6709918975830078,1.0,0.0,3.0,1.0,0.0
17997060,300.8238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8241168856620789,1.0,0.0606922022998333,300.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8241168856620789,1.0,0.0639118105173111,300.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8241168856620789,1.0,0.0472050458192825,300.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8241168856620789,1.0,0.0639118105173111,300.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8241168856620789,1.0,0.3031701147556305,284.9652709960937,284.95001220703125,295.72576904296875,293.6455383300781,295.7466125488281,300.6337890625,284.9634094238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965675354004,0.6432444453239441,0.0034521298948675,0.4601792097091675,0.9462676048278807,0.9462676048278807,0.0,7.782016754150391,410.0,16193.810546875,0.0,1768.966064453125,1.0,283.1499938964844,284.55157470703125,296.6513061523437,297.8492736816406,293.1499938964844,293.1499938964844,283.1499938964844,18734.455078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794636070728302,1.0,0.0,0.0,2.7639083862304688,2.7639217376708984,5.097304551782145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.70947265625,0.0,654.8928833007812,1895.4371337890625,0.0,447.7784729003906,0.6861244440078735,1.0,0.0,3.0,1.0,0.0
17997120,300.8238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8241168856620789,1.0,0.0606922022998333,300.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8241168856620789,1.0,0.0639118105173111,300.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8241168856620789,1.0,0.0472050458192825,300.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8241168856620789,1.0,0.0639118105173111,300.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8241168856620789,1.0,0.3031701147556305,284.9652709960937,284.95001220703125,295.72576904296875,293.6455383300781,295.7466125488281,300.6337890625,284.9634094238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466965675354004,0.6432444453239441,0.0034521298948675,0.4601792097091675,0.9462676048278807,0.9462676048278807,0.0,7.782016754150391,410.0,16193.810546875,0.0,1768.966064453125,1.0,283.1499938964844,284.55157470703125,296.6513061523437,297.8492736816406,293.1499938964844,293.1499938964844,283.1499938964844,18734.455078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794636070728302,1.0,0.0,0.0,2.7639083862304688,2.7639217376708984,5.097304551782145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.70947265625,0.0,654.8928833007812,1895.4371337890625,0.0,447.7784729003906,0.6861244440078735,1.0,0.0,3.0,1.0,0.0
17997180,300.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8241168856620789,1.0,0.0606922209262847,300.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8241168856620789,1.0,0.0639118328690528,300.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8241168856620789,1.0,0.0472050607204437,300.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8241168856620789,1.0,0.0639118328690528,300.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8241168856620789,1.0,0.3031702041625976,284.9525756835937,284.95001220703125,295.7869567871094,293.6882629394531,295.8075256347656,300.6354675292969,284.9506225585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466967463493347,0.6432446241378784,0.0034521310590207,0.4601243436336517,0.9433992505073548,0.9433992505073548,0.0,7.781414031982422,410.0,16304.65234375,0.0,1768.966552734375,1.0,283.1499938964844,284.5282287597656,296.6944580078125,297.8997802734375,293.1499938964844,293.1499938964844,283.1499938964844,19699.830078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4807510077953338,1.0,0.0,0.0,2.829807996749878,2.829822063446045,5.343272277968936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.30712890625,0.0,703.2184448242188,1895.4371337890625,0.0,451.26947021484375,0.7025007009506226,1.0,0.0,3.0,1.0,0.0
