time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997240,300.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8241168856620789,1.0,0.0606922209262847,300.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8241168856620789,1.0,0.0639118328690528,300.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8241168856620789,1.0,0.0472050607204437,300.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8241168856620789,1.0,0.0639118328690528,300.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8241168856620789,1.0,0.3031702041625976,284.9525756835937,284.95001220703125,295.7869567871094,293.6882629394531,295.8075256347656,300.6354675292969,284.9506225585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466967463493347,0.6432446241378784,0.0034521310590207,0.4601243436336517,0.9433992505073548,0.9433992505073548,0.0,7.781414031982422,410.0,16304.65234375,0.0,1768.966552734375,1.0,283.1499938964844,284.5282287597656,296.6944580078125,297.8997802734375,293.1499938964844,293.1499938964844,283.1499938964844,19699.830078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4807510077953338,1.0,0.0,0.0,2.829807996749878,2.829822063446045,5.343272277968936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.30712890625,0.0,703.2184448242188,1895.4371337890625,0.0,451.26947021484375,0.7025007009506226,1.0,0.0,3.0,1.0,0.0
17997300,300.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8241168856620789,1.0,0.0606922283768653,300.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8241168856620789,1.0,0.0639118403196334,300.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8241168856620789,1.0,0.0472050681710243,300.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8241168856620789,1.0,0.0639118403196334,300.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8241168856620789,1.0,0.3031702637672424,284.9464416503906,284.95001220703125,295.8173522949219,293.7098999023437,295.8377990722656,300.63623046875,284.9439392089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466968655586243,0.643244743347168,0.0034521317575126,0.4600936472415924,0.9390013217926024,0.9390013217926024,0.0,7.781076908111572,410.0,16368.4755859375,0.0,1768.9669189453125,1.0,283.1499938964844,284.5150146484375,296.7159729003906,297.9252624511719,293.1499938964844,293.1499938964844,283.1499938964844,20396.546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481354683637619,1.0,0.0,0.0,2.8692147731781006,2.869229316711426,5.493125172506552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.7685546875,0.0,733.8561401367188,1895.4371337890625,0.0,452.91595458984375,0.7096142172813416,1.0,0.0,3.0,1.0,0.0
17997360,300.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8241169452667236,1.0,0.0606922395527362,300.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8241169452667236,1.0,0.063911847770214,300.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8241169452667236,1.0,0.0472050756216049,300.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8241169452667236,1.0,0.063911847770214,300.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8241169452667236,1.0,0.3031702935695648,284.9411926269531,284.95001220703125,295.84765625,293.7316589355469,295.8679504394531,300.6369934082031,284.939697265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466969847679138,0.6432448625564575,0.0034521324560046,0.460063636302948,0.9331543445587158,0.9331543445587158,0.0,7.780746936798096,410.0,16410.384765625,0.0,1768.9671630859375,1.0,283.1499938964844,284.5080871582031,296.7370910644531,297.9490661621094,293.1499938964844,293.1499938964844,283.1499938964844,20916.634765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818600714206695,1.0,0.0,0.0,2.889800786972046,2.88981556892395,5.572231884798384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.40380859375,0.0,751.1064453125,1895.4371337890625,0.0,454.2991333007813,0.7177873849868774,1.0,0.0,3.0,1.0,0.0
17997420,300.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8241169452667236,1.0,0.0606922544538974,300.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8241169452667236,1.0,0.0639118626713752,300.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8241169452667236,1.0,0.0472050867974758,300.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8241169452667236,1.0,0.0639118626713752,300.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8241169452667236,1.0,0.303170382976532,284.932861328125,284.95001220703125,295.9079284667969,293.775634765625,295.9279479980469,300.6384582519531,284.9320373535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971039772034,0.6432449817657471,0.0034521336201578,0.4600157141685486,0.9185076951980592,0.9185076951980592,0.0,7.780220508575439,410.0,16510.4375,0.0,1768.9676513671875,1.0,283.1499938964844,284.4928283691406,296.7800598144531,297.9980163574219,293.1499938964844,293.1499938964844,283.1499938964844,22279.177734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482753723859787,1.0,0.0,0.0,2.9395592212677,2.939574718475342,5.765776336374984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.19970703125,0.0,794.41015625,1895.4371337890625,0.0,456.7555236816406,0.7308863997459412,1.0,0.0,3.0,1.0,0.0
17997480,300.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8241169452667236,1.0,0.0606922544538974,300.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8241169452667236,1.0,0.0639118626713752,300.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8241169452667236,1.0,0.0472050867974758,300.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8241169452667236,1.0,0.0639118626713752,300.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8241169452667236,1.0,0.303170382976532,284.932861328125,284.95001220703125,295.9079284667969,293.775634765625,295.9279479980469,300.6384582519531,284.9320373535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971039772034,0.6432449817657471,0.0034521336201578,0.4600157141685486,0.9185076951980592,0.9185076951980592,0.0,7.780220508575439,410.0,16510.4375,0.0,1768.9676513671875,1.0,283.1499938964844,284.4928283691406,296.7800598144531,297.9980163574219,293.1499938964844,293.1499938964844,283.1499938964844,22279.177734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482753723859787,1.0,0.0,0.0,2.9395592212677,2.939574718475342,5.765776336374984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.19970703125,0.0,794.41015625,1895.4371337890625,0.0,456.7555236816406,0.7308863997459412,1.0,0.0,3.0,1.0,0.0
17997540,300.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8241170048713684,1.0,0.0606922581791877,300.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8241170048713684,1.0,0.0639118701219558,300.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8241170048713684,1.0,0.0472050905227661,300.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8241170048713684,1.0,0.0639118701219558,300.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8241170048713684,1.0,0.3031704127788543,284.9284973144531,284.95001220703125,295.9677429199219,293.8201599121094,295.98748779296875,300.6399230957031,284.9284362792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971635818481,0.6432450413703918,0.0034521340858191,0.4599964320659637,0.9023802876472472,0.9023802876472472,0.0,7.780008792877197,410.0,16605.833984375,0.0,1768.9677734375,1.0,283.1499938964844,284.48321533203125,296.8236999511719,298.0473327636719,293.1499938964844,293.1499938964844,283.1499938964844,23681.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834708273410797,1.0,0.0,0.0,2.9770255088806152,2.977041244506836,5.913688028158504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.89794921875,0.0,830.2445068359375,1895.4371337890625,0.0,458.73638916015625,0.7412387132644653,1.0,0.0,3.0,1.0,0.0
17997600,300.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8241170048713684,1.0,0.0606922581791877,300.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8241170048713684,1.0,0.0639118701219558,300.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8241170048713684,1.0,0.0472050905227661,300.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8241170048713684,1.0,0.0639118701219558,300.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8241170048713684,1.0,0.3031704127788543,284.9284973144531,284.95001220703125,295.9677429199219,293.8201599121094,295.98748779296875,300.6399230957031,284.9284362792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971635818481,0.6432450413703918,0.0034521340858191,0.4599964320659637,0.9023802876472472,0.9023802876472472,0.0,7.780008792877197,410.0,16605.833984375,0.0,1768.9677734375,1.0,283.1499938964844,284.48321533203125,296.8236999511719,298.0473327636719,293.1499938964844,293.1499938964844,283.1499938964844,23681.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834708273410797,1.0,0.0,0.0,2.9770255088806152,2.977041244506836,5.913688028158504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.89794921875,0.0,830.2445068359375,1895.4371337890625,0.0,458.73638916015625,0.7412387132644653,1.0,0.0,3.0,1.0,0.0
17997660,300.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8241169452667236,1.0,0.0606922581791877,300.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8241169452667236,1.0,0.0639118701219558,300.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8241169452667236,1.0,0.0472050867974758,300.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8241169452667236,1.0,0.0639118701219558,300.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8241169452667236,1.0,0.303170382976532,284.9277648925781,284.95001220703125,296.0270690917969,293.8652038574219,296.0465393066406,300.64141845703125,284.9283142089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971635818481,0.6432450413703918,0.0034521338529884,0.4600063860416412,0.8871316313743591,0.8871316313743591,0.0,7.780117988586426,410.0,16698.576171875,0.0,1768.9676513671875,1.0,283.1499938964844,284.47833251953125,296.86822509765625,298.0973205566406,293.1499938964844,293.1499938964844,283.1499938964844,25033.55078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484085351228714,1.0,0.0,0.0,3.0040526390075684,3.0040690898895264,6.021551826052018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.67041015625,0.0,858.7288818359375,1895.4371337890625,0.0,460.44091796875,0.7431848049163818,1.0,0.0,3.0,1.0,0.0
17997720,300.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8241169452667236,1.0,0.0606922581791877,300.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8241169452667236,1.0,0.0639118701219558,300.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8241169452667236,1.0,0.0472050867974758,300.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8241169452667236,1.0,0.0639118701219558,300.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8241169452667236,1.0,0.303170382976532,284.9277648925781,284.95001220703125,296.0270690917969,293.8652038574219,296.0465393066406,300.64141845703125,284.9283142089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971635818481,0.6432450413703918,0.0034521338529884,0.4600063860416412,0.8871316313743591,0.8871316313743591,0.0,7.780117988586426,410.0,16698.576171875,0.0,1768.9676513671875,1.0,283.1499938964844,284.47833251953125,296.86822509765625,298.0973205566406,293.1499938964844,293.1499938964844,283.1499938964844,25033.55078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484085351228714,1.0,0.0,0.0,3.0040526390075684,3.0040690898895264,6.021551826052018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.67041015625,0.0,858.7288818359375,1895.4371337890625,0.0,460.44091796875,0.7431848049163818,1.0,0.0,3.0,1.0,0.0
17997780,300.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8241169452667236,1.0,0.0606922507286071,300.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8241169452667236,1.0,0.0639118626713752,300.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8241169452667236,1.0,0.0472050830721855,300.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8241169452667236,1.0,0.0639118626713752,300.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8241169452667236,1.0,0.3031703531742096,284.93975830078125,284.95001220703125,296.0859069824219,293.91070556640625,296.1051025390625,300.64306640625,284.9424743652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971039772034,0.6432449221611023,0.0034521333873271,0.4600297510623932,0.8841803669929504,0.8841803669929504,0.0,7.780375003814697,410.0,16763.12890625,0.0,1768.9674072265625,1.0,283.1499938964844,284.49517822265625,296.91192626953125,298.1444396972656,293.1499938964844,293.1499938964844,283.1499938964844,24895.556640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842804074287414,1.0,0.0,0.0,2.9765570163726807,2.97657322883606,5.911827543059189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.63427734375,0.0,837.3057861328125,1895.4371337890625,0.0,460.98333740234375,0.7365280389785767,1.0,0.0,3.0,1.0,0.0
17997840,300.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8241169452667236,1.0,0.0606922507286071,300.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8241169452667236,1.0,0.0639118626713752,300.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8241169452667236,1.0,0.0472050830721855,300.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8241169452667236,1.0,0.0639118626713752,300.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8241169452667236,1.0,0.3031703531742096,284.93975830078125,284.95001220703125,296.0859069824219,293.91070556640625,296.1051025390625,300.64306640625,284.9424743652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971039772034,0.6432449221611023,0.0034521333873271,0.4600297510623932,0.8841803669929504,0.8841803669929504,0.0,7.780375003814697,410.0,16763.12890625,0.0,1768.9674072265625,1.0,283.1499938964844,284.49517822265625,296.91192626953125,298.1444396972656,293.1499938964844,293.1499938964844,283.1499938964844,24895.556640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842804074287414,1.0,0.0,0.0,2.9765570163726807,2.97657322883606,5.911827543059189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.63427734375,0.0,837.3057861328125,1895.4371337890625,0.0,460.98333740234375,0.7365280389785767,1.0,0.0,3.0,1.0,0.0
17997900,300.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8241169452667236,1.0,0.0606922470033168,300.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8241169452667236,1.0,0.0639118626713752,300.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8241169452667236,1.0,0.0472050830721855,300.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8241169452667236,1.0,0.0639118626713752,300.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8241169452667236,1.0,0.3031703531742096,284.94842529296875,284.95001220703125,296.1151428222656,293.9336242675781,296.1342163085937,300.6439819335937,284.9520263671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466970443725586,0.6432449221611023,0.0034521333873271,0.4600318074226379,0.8881669640541077,0.8881669640541077,0.0,7.780397415161133,410.0,16790.013671875,0.0,1768.9674072265625,1.0,283.1499938964844,284.5072937011719,296.9342346191406,298.168212890625,293.1499938964844,293.1499938964844,283.1499938964844,24330.080078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843024611473083,1.0,0.0,0.0,2.9537808895111084,2.953796863555908,5.821701165587001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.84619140625,0.0,817.1058349609375,1895.4371337890625,0.0,461.044677734375,0.7334020733833313,1.0,0.0,3.0,1.0,0.0
17997960,300.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8241169452667236,1.0,0.0606922544538974,300.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8241169452667236,1.0,0.0639118626713752,300.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8241169452667236,1.0,0.0472050867974758,300.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8241169452667236,1.0,0.0639118626713752,300.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8241169452667236,1.0,0.303170382976532,284.9568786621094,284.95001220703125,296.1442565917969,293.9566345214844,296.1632080078125,300.6449279785156,284.9596862792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971039772034,0.6432449817657471,0.0034521336201578,0.4600156843662262,0.8951019048690796,0.8951019048690796,0.0,7.780220031738281,410.0,16838.396484375,0.0,1768.9676513671875,1.0,283.1499938964844,284.5137634277344,296.9574584960937,298.1941833496094,293.1499938964844,293.1499938964844,283.1499938964844,23874.48828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843913912773132,1.0,0.0,0.0,2.949517011642456,2.9495327472686768,5.804905072182009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.9580078125,0.0,811.2420654296875,1895.4371337890625,0.0,461.292236328125,0.728999674320221,1.0,0.0,3.0,1.0,0.0
17998020,300.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8241170644760132,1.0,0.0606922954320907,300.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8241170644760132,1.0,0.0639119073748588,300.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8241170644760132,1.0,0.0472051203250885,300.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8241170644760132,1.0,0.0639119073748588,300.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8241170644760132,1.0,0.3031705915927887,284.972412109375,284.95001220703125,296.2020874023437,294.0029602050781,296.22076416015625,300.6469116210937,284.9746398925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975808143616,0.6432453989982605,0.0034521366469562,0.4598875641822815,0.9158427715301514,0.9158427715301514,0.0,7.778812885284424,410.0,16921.5625,0.0,1768.96875,1.0,283.1499938964844,284.5285949707031,297.0045166015625,298.2463684082031,293.1499938964844,293.1499938964844,283.1499938964844,22546.806640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846783280372619,1.0,0.0,0.0,2.932915687561035,2.9329309463500977,5.739743187405111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.06787109375,0.0,791.249755859375,1895.4371337890625,0.0,462.091796875,0.7294114232063293,1.0,0.0,3.0,1.0,0.0
17998080,300.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8241170644760132,1.0,0.0606922954320907,300.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8241170644760132,1.0,0.0639119073748588,300.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8241170644760132,1.0,0.0472051203250885,300.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8241170644760132,1.0,0.0639119073748588,300.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8241170644760132,1.0,0.3031705915927887,284.972412109375,284.95001220703125,296.2020874023437,294.0029602050781,296.22076416015625,300.6469116210937,284.9746398925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975808143616,0.6432453989982605,0.0034521366469562,0.4598875641822815,0.9158427715301514,0.9158427715301514,0.0,7.778812885284424,410.0,16921.5625,0.0,1768.96875,1.0,283.1499938964844,284.5285949707031,297.0045166015625,298.2463684082031,293.1499938964844,293.1499938964844,283.1499938964844,22546.806640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846783280372619,1.0,0.0,0.0,2.932915687561035,2.9329309463500977,5.739743187405111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.06787109375,0.0,791.249755859375,1895.4371337890625,0.0,462.091796875,0.7294114232063293,1.0,0.0,3.0,1.0,0.0
17998140,300.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241172432899475,1.0,0.0606923960149288,300.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241172432899475,1.0,0.0639120116829872,300.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241172432899475,1.0,0.0472051948308944,300.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241172432899475,1.0,0.0639120116829872,300.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8241172432899475,1.0,0.3031710684299469,284.9743347167969,284.95001220703125,296.23883056640625,294.0328063964844,296.2573547363281,300.648193359375,284.9739074707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466985940933228,0.6432464122772217,0.0034521436318755,0.4595832526683807,0.927479922771454,0.927479922771454,0.0,7.775470733642578,410.0,17007.052734375,0.0,1768.9716796875,1.0,283.1499938964844,284.5208435058594,297.0364074707031,298.2839050292969,293.1499938964844,293.1499938964844,283.1499938964844,22458.748046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852400720119476,1.0,0.0,0.0,2.966747283935547,2.9667627811431885,5.872924475625041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.96923828125,0.0,815.2312622070312,1895.4371337890625,0.0,463.6613464355469,0.7343659400939941,1.0,0.0,3.0,1.0,0.0
17998200,300.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8241173624992371,1.0,0.0606924444437027,300.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8241173624992371,1.0,0.0639120638370513,300.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8241173624992371,1.0,0.0472052358090877,300.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8241173624992371,1.0,0.0639120638370513,300.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8241173624992371,1.0,0.3031713366508484,284.9733581542969,284.95001220703125,296.2593994140625,294.04962158203125,296.27783203125,300.6488952636719,284.9727783203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991305351257,0.6432469487190247,0.0034521473571658,0.4594201147556305,0.9325037002563475,0.9325037002563475,0.0,7.773678779602051,410.0,17044.154296875,0.0,1768.9730224609375,1.0,283.1499938964844,284.5175170898437,297.05401611328125,298.3041381835937,293.1499938964844,293.1499938964844,283.1499938964844,22422.142578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4856178760528564,1.0,0.0,0.0,2.980354785919189,2.98037052154541,5.926922881371866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.0498046875,0.0,825.0153198242188,1895.4371337890625,0.0,464.7200622558594,0.7403662204742432,1.0,0.0,3.0,1.0,0.0
17998260,300.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8241172432899475,1.0,0.0606923997402191,300.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8241172432899475,1.0,0.0639120191335678,300.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8241172432899475,1.0,0.0472051985561847,300.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8241172432899475,1.0,0.0639120191335678,300.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8241172432899475,1.0,0.3031710982322693,284.9652404785156,284.95001220703125,296.3161926269531,294.0965881347656,296.3343811035156,300.650634765625,284.9637145996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466986536979675,0.6432465314865112,0.0034521443303674,0.4595541059970855,0.9398643970489502,0.9398643970489502,0.0,7.775150299072266,410.0,17165.400390625,0.0,1768.9716796875,1.0,283.1499938964844,284.4985656738281,297.1025695800781,298.3609924316406,293.1499938964844,293.1499938964844,283.1499938964844,23010.017578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868795275688171,1.0,0.0,0.0,3.044395446777344,3.0444118976593018,6.184370135997597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.30908203125,0.0,876.9398803710938,1895.4371337890625,0.0,468.2734680175781,0.7558050155639648,1.0,0.0,3.0,1.0,0.0
17998320,300.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8241172432899475,1.0,0.0606923997402191,300.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8241172432899475,1.0,0.0639120191335678,300.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8241172432899475,1.0,0.0472051985561847,300.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8241172432899475,1.0,0.0639120191335678,300.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8241172432899475,1.0,0.3031710982322693,284.9652404785156,284.95001220703125,296.3161926269531,294.0965881347656,296.3343811035156,300.650634765625,284.9637145996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466986536979675,0.6432465314865112,0.0034521443303674,0.4595541059970855,0.9398643970489502,0.9398643970489502,0.0,7.775150299072266,410.0,17165.400390625,0.0,1768.9716796875,1.0,283.1499938964844,284.4985656738281,297.1025695800781,298.3609924316406,293.1499938964844,293.1499938964844,283.1499938964844,23010.017578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868795275688171,1.0,0.0,0.0,3.044395446777344,3.0444118976593018,6.184370135997597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.30908203125,0.0,876.9398803710938,1895.4371337890625,0.0,468.2734680175781,0.7558050155639648,1.0,0.0,3.0,1.0,0.0
17998380,300.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8241172432899475,1.0,0.0606923773884773,300.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8241172432899475,1.0,0.063911996781826,300.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8241172432899475,1.0,0.0472051836550235,300.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8241172432899475,1.0,0.063911996781826,300.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8241172432899475,1.0,0.3031710088253021,284.954833984375,284.95001220703125,296.3724365234375,294.1438293457031,296.390380859375,300.65216064453125,284.9532775878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984152793884,0.6432462930679321,0.0034521427005529,0.4596258699893951,0.9392880201339722,0.9392880201339722,0.0,7.775938510894775,410.0,17282.75390625,0.0,1768.97119140625,1.0,283.1499938964844,284.4786682128906,297.1498718261719,298.41607666015625,293.1499938964844,293.1499938964844,283.1499938964844,24009.271484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881241619586944,1.0,0.0,0.0,3.110917091369629,3.110934019088745,6.457585755015316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.8837890625,0.0,935.5797119140624,1895.4371337890625,0.0,471.8061218261719,0.7722052931785583,1.0,0.0,3.0,1.0,0.0
17998440,300.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8241172432899475,1.0,0.0606923773884773,300.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8241172432899475,1.0,0.063911996781826,300.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8241172432899475,1.0,0.0472051836550235,300.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8241172432899475,1.0,0.063911996781826,300.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8241172432899475,1.0,0.3031710088253021,284.954833984375,284.95001220703125,296.3724365234375,294.1438293457031,296.390380859375,300.65216064453125,284.9532775878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984152793884,0.6432462930679321,0.0034521427005529,0.4596258699893951,0.9392880201339722,0.9392880201339722,0.0,7.775938510894775,410.0,17282.75390625,0.0,1768.97119140625,1.0,283.1499938964844,284.4786682128906,297.1498718261719,298.41607666015625,293.1499938964844,293.1499938964844,283.1499938964844,24009.271484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881241619586944,1.0,0.0,0.0,3.110917091369629,3.110934019088745,6.457585755015316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.8837890625,0.0,935.5797119140624,1895.4371337890625,0.0,471.8061218261719,0.7722052931785583,1.0,0.0,3.0,1.0,0.0
17998500,300.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8241172432899475,1.0,0.0606923960149288,300.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8241172432899475,1.0,0.0639120116829872,300.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8241172432899475,1.0,0.0472051948308944,300.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8241172432899475,1.0,0.0639120116829872,300.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8241172432899475,1.0,0.3031710684299469,284.9498596191406,284.95001220703125,296.4003601074219,294.1675109863281,296.4181823730469,300.65289306640625,284.94781494140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466985940933228,0.6432464718818665,0.0034521438647061,0.4595749080181122,0.9366434812545776,0.9366434812545776,0.0,7.775378704071045,410.0,17348.716796875,0.0,1768.9716796875,1.0,283.1499938964844,284.4673156738281,297.17340087890625,298.4437255859375,293.1499938964844,293.1499938964844,283.1499938964844,24723.642578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887028038501739,1.0,0.0,0.0,3.150394916534424,3.1504123210906982,6.622520345445082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.7568359375,0.0,972.3046875,1895.4371337890625,0.0,473.4578552246094,0.7792493104934692,1.0,0.0,3.0,1.0,0.0
17998560,300.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8241173028945923,1.0,0.0606924183666706,300.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8241173028945923,1.0,0.0639120414853096,300.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8241173028945923,1.0,0.0472052134573459,300.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8241173028945923,1.0,0.0639120414853096,300.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8241173028945923,1.0,0.3031711876392364,284.9457092285156,284.95001220703125,296.4281311035156,294.1912536621094,296.4458312988281,300.6535949707031,284.94451904296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988325119019,0.6432467103004456,0.0034521454945206,0.4595054090023041,0.932883322238922,0.932883322238922,0.0,7.77461576461792,410.0,17395.505859375,0.0,1768.9722900390625,1.0,283.1499938964844,284.46160888671875,297.196533203125,298.4698791503906,293.1499938964844,293.1499938964844,283.1499938964844,25231.373046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891934692859649,1.0,0.0,0.0,3.1713688373565674,3.171386480331421,6.71099314786261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.00146484375,0.0,993.00732421875,1895.4371337890625,0.0,474.8630676269531,0.7874314188957214,1.0,0.0,3.0,1.0,0.0
17998620,300.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8241173624992371,1.0,0.0606924630701541,300.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8241173624992371,1.0,0.0639120861887931,300.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8241173624992371,1.0,0.0472052507102489,300.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8241173624992371,1.0,0.0639120861887931,300.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8241173624992371,1.0,0.3031714260578155,284.9389953613281,284.95001220703125,296.4832763671875,294.2388610839844,296.5007629394531,300.6549987792969,284.9383850097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993093490601,0.6432471871376038,0.0034521489869803,0.4593561291694641,0.9229492545127868,0.9229492545127868,0.0,7.772976398468018,410.0,17503.60546875,0.0,1768.9736328125,1.0,283.1499938964844,284.4484558105469,297.2433166503906,298.5232849121094,293.1499938964844,293.1499938964844,283.1499938964844,26563.755859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900906682014465,1.0,0.0,0.0,3.2226874828338623,3.222706079483032,6.929944333933236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.8466796875,0.0,1045.3619384765625,1895.4371337890625,0.0,477.4436645507813,0.8006765842437744,1.0,0.0,3.0,1.0,0.0
17998680,300.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8241173624992371,1.0,0.0606924630701541,300.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8241173624992371,1.0,0.0639120861887931,300.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8241173624992371,1.0,0.0472052507102489,300.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8241173624992371,1.0,0.0639120861887931,300.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8241173624992371,1.0,0.3031714260578155,284.9389953613281,284.95001220703125,296.4832763671875,294.2388610839844,296.5007629394531,300.6549987792969,284.9383850097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993093490601,0.6432471871376038,0.0034521489869803,0.4593561291694641,0.9229492545127868,0.9229492545127868,0.0,7.772976398468018,410.0,17503.60546875,0.0,1768.9736328125,1.0,283.1499938964844,284.4484558105469,297.2433166503906,298.5232849121094,293.1499938964844,293.1499938964844,283.1499938964844,26563.755859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900906682014465,1.0,0.0,0.0,3.2226874828338623,3.222706079483032,6.929944333933236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.8466796875,0.0,1045.3619384765625,1895.4371337890625,0.0,477.4436645507813,0.8006765842437744,1.0,0.0,3.0,1.0,0.0
17998740,300.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8241174817085266,1.0,0.0606924965977668,300.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8241174817085266,1.0,0.0639121234416961,300.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8241174817085266,1.0,0.047205276787281,300.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8241174817085266,1.0,0.0639121234416961,300.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8241174817085266,1.0,0.3031716048717499,284.935302734375,284.95001220703125,296.537841796875,294.2865905761719,296.5550842285156,300.6563720703125,284.9351806640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996669769287,0.6432475447654724,0.0034521513152867,0.4592519104480743,0.9116227030754088,0.9116227030754088,0.0,7.77183198928833,410.0,17608.029296875,0.0,1768.974609375,1.0,283.1499938964844,284.43951416015625,297.2904357910156,298.5767822265625,293.1499938964844,293.1499938964844,283.1499938964844,27911.171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908618927001953,1.0,0.0,0.0,3.263824462890625,3.263843536376953,7.107991564225813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.56689453125,0.0,1090.355224609375,1895.4371337890625,0.0,479.6734313964844,0.8116254806518555,1.0,0.0,3.0,1.0,0.0
17998800,300.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8241174817085266,1.0,0.0606924965977668,300.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8241174817085266,1.0,0.0639121234416961,300.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8241174817085266,1.0,0.047205276787281,300.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8241174817085266,1.0,0.0639121234416961,300.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8241174817085266,1.0,0.3031716048717499,284.935302734375,284.95001220703125,296.537841796875,294.2865905761719,296.5550842285156,300.6563720703125,284.9351806640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996669769287,0.6432475447654724,0.0034521513152867,0.4592519104480743,0.9116227030754088,0.9116227030754088,0.0,7.77183198928833,410.0,17608.029296875,0.0,1768.974609375,1.0,283.1499938964844,284.43951416015625,297.2904357910156,298.5767822265625,293.1499938964844,293.1499938964844,283.1499938964844,27911.171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908618927001953,1.0,0.0,0.0,3.263824462890625,3.263843536376953,7.107991564225813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.56689453125,0.0,1090.355224609375,1895.4371337890625,0.0,479.6734313964844,0.8116254806518555,1.0,0.0,3.0,1.0,0.0
17998860,300.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8241174817085266,1.0,0.0606925077736377,300.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8241174817085266,1.0,0.0639121308922767,300.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8241174817085266,1.0,0.0472052842378616,300.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8241174817085266,1.0,0.0639121308922767,300.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8241174817085266,1.0,0.3031716346740722,284.9341735839844,284.95001220703125,296.59185791015625,294.3344116210937,296.6088562011719,300.65777587890625,284.9344787597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997861862183,0.6432476043701172,0.0034521520137786,0.4592239260673523,0.9005231857299805,0.9005231857299805,0.0,7.771524906158447,410.0,17710.142578125,0.0,1768.974853515625,1.0,283.1499938964844,284.4339294433594,297.337890625,298.6304931640625,293.1499938964844,293.1499938964844,283.1499938964844,29211.16796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915660917758941,1.0,0.0,0.0,3.2965590953826904,3.2965786457061768,7.251285865095269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.26416015625,0.0,1128.475341796875,1895.4371337890625,0.0,481.7187194824219,0.8206297159194946,1.0,0.0,3.0,1.0,0.0
17998920,300.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8241174817085266,1.0,0.0606925077736377,300.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8241174817085266,1.0,0.0639121308922767,300.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8241174817085266,1.0,0.0472052842378616,300.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8241174817085266,1.0,0.0639121308922767,300.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.8241174817085266,1.0,0.3031716346740722,284.9341735839844,284.95001220703125,296.59185791015625,294.3344116210937,296.6088562011719,300.65777587890625,284.9344787597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466997861862183,0.6432476043701172,0.0034521520137786,0.4592239260673523,0.9005231857299805,0.9005231857299805,0.0,7.771524906158447,410.0,17710.142578125,0.0,1768.974853515625,1.0,283.1499938964844,284.4339294433594,297.337890625,298.6304931640625,293.1499938964844,293.1499938964844,283.1499938964844,29211.16796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915660917758941,1.0,0.0,0.0,3.2965590953826904,3.2965786457061768,7.251285865095269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.26416015625,0.0,1128.475341796875,1895.4371337890625,0.0,481.7187194824219,0.8206297159194946,1.0,0.0,3.0,1.0,0.0
17998980,300.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8241174221038818,1.0,0.0606924928724765,300.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8241174221038818,1.0,0.0639121159911155,300.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8241174221038818,1.0,0.0472052730619907,300.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8241174221038818,1.0,0.0639121159911155,300.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8241174221038818,1.0,0.3031715750694275,284.93487548828125,284.95001220703125,296.645263671875,294.3822631835937,296.6620178222656,300.6591796875,284.9354553222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474851608276,0.0034521508496254,0.4592664539813995,0.8906098008155823,0.8906098008155823,0.0,7.771991729736328,410.0,17811.349609375,0.0,1768.974365234375,1.0,283.1499938964844,284.4305725097656,297.3856201171875,298.6845092773437,293.1499938964844,293.1499938964844,283.1499938964844,30432.30859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922488629817962,1.0,0.0,0.0,3.3238768577575684,3.323896884918213,7.371963874902576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.001953125,0.0,1161.7708740234375,1895.4371337890625,0.0,483.7103271484375,0.822336733341217,1.0,0.0,3.0,1.0,0.0
17999040,300.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8241174221038818,1.0,0.0606924928724765,300.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8241174221038818,1.0,0.0639121159911155,300.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8241174221038818,1.0,0.0472052730619907,300.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8241174221038818,1.0,0.0639121159911155,300.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8241174221038818,1.0,0.3031715750694275,284.93487548828125,284.95001220703125,296.645263671875,294.3822631835937,296.6620178222656,300.6591796875,284.9354553222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474851608276,0.0034521508496254,0.4592664539813995,0.8906098008155823,0.8906098008155823,0.0,7.771991729736328,410.0,17811.349609375,0.0,1768.974365234375,1.0,283.1499938964844,284.4305725097656,297.3856201171875,298.6845092773437,293.1499938964844,293.1499938964844,283.1499938964844,30432.30859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922488629817962,1.0,0.0,0.0,3.3238768577575684,3.323896884918213,7.371963874902576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.001953125,0.0,1161.7708740234375,1895.4371337890625,0.0,483.7103271484375,0.822336733341217,1.0,0.0,3.0,1.0,0.0
17999100,300.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8241174221038818,1.0,0.0606924816966056,300.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8241174221038818,1.0,0.0639121085405349,300.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8241174221038818,1.0,0.0472052618861198,300.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8241174221038818,1.0,0.0639121085405349,300.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8241174221038818,1.0,0.3031715154647827,284.9390869140625,284.95001220703125,296.6717224121094,294.4061889648437,296.6883850097656,300.659912109375,284.9413757324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473659515381,0.0034521501511335,0.4593031406402588,0.8891101479530334,0.8891101479530334,0.0,7.77239465713501,410.0,17841.03125,0.0,1768.97412109375,1.0,283.1499938964844,284.4389038085937,297.4086608886719,298.7093200683594,293.1499938964844,293.1499938964844,283.1499938964844,30299.541015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924441277980804,1.0,0.0,0.0,3.30626916885376,3.306288957595825,7.294066222129914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.1884765625,0.0,1144.68505859375,1895.4371337890625,0.0,484.281494140625,0.8208543062210083,1.0,0.0,3.0,1.0,0.0
17999160,300.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8241174221038818,1.0,0.0606924667954444,300.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8241174221038818,1.0,0.0639120936393737,300.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8241174221038818,1.0,0.0472052544355392,300.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8241174221038818,1.0,0.0639120936393737,300.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8241174221038818,1.0,0.3031714558601379,284.94512939453125,284.95001220703125,296.69805908203125,294.4300842285156,296.714599609375,300.6606750488281,284.94732666015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993689537048,0.6432472467422485,0.0034521492198109,0.4593427777290344,0.8907773494720459,0.8907773494720459,0.0,7.772829532623291,410.0,17889.33984375,0.0,1768.9737548828125,1.0,283.1499938964844,284.4442138671875,297.43212890625,298.735595703125,293.1499938964844,293.1499938964844,283.1499938964844,30150.751953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926201403141022,1.0,0.0,0.0,3.302278518676758,3.3022983074188232,7.276469773387362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.09033203125,0.0,1140.0328369140625,1895.4371337890625,0.0,484.796875,0.8168830275535583,1.0,0.0,3.0,1.0,0.0
