time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999220,300.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241173624992371,1.0,0.0606924444437027,300.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241173624992371,1.0,0.0639120712876319,300.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241173624992371,1.0,0.0472052358090877,300.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241173624992371,1.0,0.0639120712876319,300.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241173624992371,1.0,0.3031713366508484,284.9589233398437,284.95001220703125,296.750244140625,294.4778747558594,296.7665710449219,300.6622619628906,284.9610900878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991305351257,0.6432470083236694,0.0034521475899964,0.4594137370586395,0.9017972946166992,0.9017972946166992,0.0,7.773608684539795,410.0,17975.517578125,0.0,1768.9730224609375,1.0,283.1499938964844,284.45855712890625,297.4796447753906,298.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,29081.15234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929364323616028,1.0,0.0,0.0,3.282174825668335,3.282194137573242,7.188143058556307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.1474609375,0.0,1114.6041259765625,1895.4371337890625,0.0,485.7245178222656,0.8170031309127808,1.0,0.0,3.0,1.0,0.0
17999280,300.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241173624992371,1.0,0.0606924444437027,300.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241173624992371,1.0,0.0639120712876319,300.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241173624992371,1.0,0.0472052358090877,300.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241173624992371,1.0,0.0639120712876319,300.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241173624992371,1.0,0.3031713366508484,284.9589233398437,284.95001220703125,296.750244140625,294.4778747558594,296.7665710449219,300.6622619628906,284.9610900878906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991305351257,0.6432470083236694,0.0034521475899964,0.4594137370586395,0.9017972946166992,0.9017972946166992,0.0,7.773608684539795,410.0,17975.517578125,0.0,1768.9730224609375,1.0,283.1499938964844,284.45855712890625,297.4796447753906,298.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,29081.15234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929364323616028,1.0,0.0,0.0,3.282174825668335,3.282194137573242,7.188143058556307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.1474609375,0.0,1114.6041259765625,1895.4371337890625,0.0,485.7245178222656,0.8170031309127808,1.0,0.0,3.0,1.0,0.0
17999340,300.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8241173028945923,1.0,0.0606924332678318,300.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8241173028945923,1.0,0.0639120563864708,300.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8241173028945923,1.0,0.0472052283585071,300.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8241173028945923,1.0,0.0639120563864708,300.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8241173028945923,1.0,0.3031712770462036,284.9617919921875,284.95001220703125,296.7874450683594,294.51220703125,296.8036193847656,300.66339111328125,284.9618225097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466990113258362,0.6432468891143799,0.0034521468915045,0.4594473242759704,0.9091070294380188,0.9091070294380188,0.0,7.773977756500244,410.0,18065.310546875,0.0,1768.9727783203125,1.0,283.1499938964844,284.453369140625,297.5155029296875,298.8300476074219,293.1499938964844,293.1499938964844,283.1499938964844,29097.75390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934836328029632,1.0,0.0,0.0,3.31360411643982,3.3136239051818848,7.326466402446385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.76953125,0.0,1143.2430419921875,1895.4371337890625,0.0,487.3335571289063,0.8215088248252869,1.0,0.0,3.0,1.0,0.0
17999400,300.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241173028945923,1.0,0.0606924332678318,300.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241173028945923,1.0,0.0639120563864708,300.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241173028945923,1.0,0.0472052246332168,300.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241173028945923,1.0,0.0639120563864708,300.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8241173028945923,1.0,0.3031712770462036,284.9618225097656,284.95001220703125,296.80181884765625,294.5255432128906,296.81793212890625,300.663818359375,284.9618225097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466990113258362,0.6432468295097351,0.0034521466586738,0.4594556093215942,0.9113404750823976,0.9113404750823976,0.0,7.774068832397461,410.0,18093.865234375,0.0,1768.97265625,1.0,283.1499938964844,284.4521179199219,297.5292358398437,298.845703125,293.1499938964844,293.1499938964844,283.1499938964844,29091.765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937283396720886,1.0,0.0,0.0,3.3219385147094727,3.321958303451538,7.363368013102445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.669921875,0.0,1150.8525390625,1895.4371337890625,0.0,488.0549926757813,0.8263630867004395,1.0,0.0,3.0,1.0,0.0
17999460,300.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8241173028945923,1.0,0.0606924295425415,300.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8241173028945923,1.0,0.0639120489358902,300.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8241173028945923,1.0,0.0472052246332168,300.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8241173028945923,1.0,0.0639120489358902,300.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8241173028945923,1.0,0.3031712472438812,284.9577941894531,284.95001220703125,296.8527526855469,294.57305908203125,296.8686828613281,300.66522216796875,284.9570617675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466989517211914,0.6432468295097351,0.0034521464258432,0.4594628512859344,0.915129780769348,0.915129780769348,0.0,7.774147987365723,410.0,18209.828125,0.0,1768.97265625,1.0,283.1499938964844,284.4396667480469,297.5779724121094,298.9023742675781,293.1499938964844,293.1499938964844,283.1499938964844,29746.849609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947701394557953,1.0,0.0,0.0,3.3760080337524414,3.376028299331665,7.605017913192569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.52392578125,0.0,1205.89404296875,1895.4371337890625,0.0,491.1383666992188,0.8395033478736877,1.0,0.0,3.0,1.0,0.0
17999520,300.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8241173028945923,1.0,0.0606924295425415,300.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8241173028945923,1.0,0.0639120489358902,300.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8241173028945923,1.0,0.0472052246332168,300.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8241173028945923,1.0,0.0639120489358902,300.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8241173028945923,1.0,0.3031712472438812,284.9577941894531,284.95001220703125,296.8527526855469,294.57305908203125,296.8686828613281,300.66522216796875,284.9570617675781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466989517211914,0.6432468295097351,0.0034521464258432,0.4594628512859344,0.915129780769348,0.915129780769348,0.0,7.774147987365723,410.0,18209.828125,0.0,1768.97265625,1.0,283.1499938964844,284.4396667480469,297.5779724121094,298.9023742675781,293.1499938964844,293.1499938964844,283.1499938964844,29746.849609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947701394557953,1.0,0.0,0.0,3.3760080337524414,3.376028299331665,7.605017913192569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.52392578125,0.0,1205.89404296875,1895.4371337890625,0.0,491.1383666992188,0.8395033478736877,1.0,0.0,3.0,1.0,0.0
17999580,300.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8241173624992371,1.0,0.0606924369931221,300.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8241173624992371,1.0,0.0639120563864708,300.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8241173624992371,1.0,0.0472052283585071,300.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8241173624992371,1.0,0.0639120563864708,300.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8241173624992371,1.0,0.303171306848526,284.9519348144531,284.95001220703125,296.9030456542969,294.620361328125,296.91876220703125,300.6664733886719,284.9511413574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699070930481,0.6432468891143799,0.0034521468915045,0.4594403803348541,0.9142049551010132,0.9142049551010132,0.0,7.773901462554932,410.0,18322.43359375,0.0,1768.972900390625,1.0,283.1499938964844,284.4264221191406,297.6254577636719,298.95733642578125,293.1499938964844,293.1499938964844,283.1499938964844,30766.408203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958199262619018,1.0,0.0,0.0,3.432003736495972,3.4320247173309326,7.859389370423742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.78076171875,0.0,1267.072265625,1895.4371337890625,0.0,494.2655944824219,0.8533892631530762,1.0,0.0,3.0,1.0,0.0
17999640,300.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8241173624992371,1.0,0.0606924369931221,300.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8241173624992371,1.0,0.0639120563864708,300.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8241173624992371,1.0,0.0472052283585071,300.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8241173624992371,1.0,0.0639120563864708,300.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8241173624992371,1.0,0.303171306848526,284.9519348144531,284.95001220703125,296.9030456542969,294.620361328125,296.91876220703125,300.6664733886719,284.9511413574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699070930481,0.6432468891143799,0.0034521468915045,0.4594403803348541,0.9142049551010132,0.9142049551010132,0.0,7.773901462554932,410.0,18322.43359375,0.0,1768.972900390625,1.0,283.1499938964844,284.4264221191406,297.6254577636719,298.95733642578125,293.1499938964844,293.1499938964844,283.1499938964844,30766.408203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958199262619018,1.0,0.0,0.0,3.432003736495972,3.4320247173309326,7.859389370423742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.78076171875,0.0,1267.072265625,1895.4371337890625,0.0,494.2655944824219,0.8533892631530762,1.0,0.0,3.0,1.0,0.0
17999700,300.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241173624992371,1.0,0.0606924444437027,300.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241173624992371,1.0,0.0639120638370513,300.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241173624992371,1.0,0.0472052320837974,300.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241173624992371,1.0,0.0639120638370513,300.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8241173624992371,1.0,0.3031713366508484,284.9490661621094,284.95001220703125,296.927978515625,294.6439514160156,296.9435729980469,300.66705322265625,284.94781494140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991305351257,0.6432469487190247,0.0034521473571658,0.4594213962554931,0.9123877286911012,0.9123877286911012,0.0,7.773693084716797,410.0,18385.0078125,0.0,1768.9730224609375,1.0,283.1499938964844,284.4183349609375,297.64898681640625,298.9848937988281,293.1499938964844,293.1499938964844,283.1499938964844,31488.82421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496322900056839,1.0,0.0,0.0,3.4663760662078857,3.466397762298584,8.017605637178349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.4091796875,0.0,1306.2574462890625,1895.4371337890625,0.0,495.771240234375,0.8591778874397278,1.0,0.0,3.0,1.0,0.0
17999760,300.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8241173624992371,1.0,0.0606924518942832,300.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8241173624992371,1.0,0.0639120712876319,300.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8241173624992371,1.0,0.047205239534378,300.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8241173624992371,1.0,0.0639120712876319,300.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8241173624992371,1.0,0.3031713664531708,284.9467468261719,284.95001220703125,296.95269775390625,294.6674499511719,296.9682006835937,300.6676025390625,284.9461975097656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470083236694,0.0034521478228271,0.4593992829322815,0.910008668899536,0.910008668899536,0.0,7.773449897766113,410.0,18431.287109375,0.0,1768.9732666015625,1.0,283.1499938964844,284.4149475097656,297.67205810546875,299.010986328125,293.1499938964844,293.1499938964844,283.1499938964844,31965.30859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967601299285888,1.0,0.0,0.0,3.483335018157959,3.483356714248657,8.0962473703039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.603515625,0.0,1326.720458984375,1895.4371337890625,0.0,497.0838928222656,0.8663682341575623,1.0,0.0,3.0,1.0,0.0
17999820,300.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8241174221038818,1.0,0.0606924667954444,300.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8241174221038818,1.0,0.0639120861887931,300.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8241174221038818,1.0,0.0472052507102489,300.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8241174221038818,1.0,0.0639120861887931,300.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8241174221038818,1.0,0.3031714260578155,284.9431457519531,284.95001220703125,297.0016784667969,294.7142333984375,297.0169982910156,300.66864013671875,284.94293212890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993093490601,0.6432471871376038,0.0034521489869803,0.4593520760536194,0.9040024280548096,0.9040024280548096,0.0,7.772932052612305,410.0,18536.65234375,0.0,1768.9736328125,1.0,283.1499938964844,284.4059753417969,297.71832275390625,299.0639038085937,293.1499938964844,293.1499938964844,283.1499938964844,33226.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975833892822265,1.0,0.0,0.0,3.5278515815734863,3.527873992919922,8.304508014589373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.15087890625,0.0,1381.4151611328125,1895.4371337890625,0.0,499.5650024414063,0.8778524398803711,1.0,0.0,3.0,1.0,0.0
17999880,300.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8241174221038818,1.0,0.0606924667954444,300.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8241174221038818,1.0,0.0639120861887931,300.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8241174221038818,1.0,0.0472052507102489,300.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8241174221038818,1.0,0.0639120861887931,300.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8241174221038818,1.0,0.3031714260578155,284.9431457519531,284.95001220703125,297.0016784667969,294.7142333984375,297.0169982910156,300.66864013671875,284.94293212890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993093490601,0.6432471871376038,0.0034521489869803,0.4593520760536194,0.9040024280548096,0.9040024280548096,0.0,7.772932052612305,410.0,18536.65234375,0.0,1768.9736328125,1.0,283.1499938964844,284.4059753417969,297.71832275390625,299.0639038085937,293.1499938964844,293.1499938964844,283.1499938964844,33226.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975833892822265,1.0,0.0,0.0,3.5278515815734863,3.527873992919922,8.304508014589373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.15087890625,0.0,1381.4151611328125,1895.4371337890625,0.0,499.5650024414063,0.8778524398803711,1.0,0.0,3.0,1.0,0.0
17999940,300.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8241174221038818,1.0,0.0606924779713153,300.625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8241174221038818,1.0,0.0639121010899543,300.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8241174221038818,1.0,0.0472052618861198,300.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8241174221038818,1.0,0.0639121010899543,300.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8241174221038818,1.0,0.3031715154647827,284.9413146972656,284.95001220703125,297.04998779296875,294.7606811523437,297.0650939941406,300.6695251464844,284.9413757324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473063468933,0.0034521499183028,0.4593095779418945,0.8974164128303528,0.8974164128303528,0.0,7.772465229034424,410.0,18639.49609375,0.0,1768.9739990234375,1.0,283.1499938964844,284.3994445800781,297.7643737792969,299.1164245605469,293.1499938964844,293.1499938964844,283.1499938964844,34472.39453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983250796794891,1.0,0.0,0.0,3.565669536590576,3.56569242477417,8.483508509016247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.54296875,0.0,1430.1893310546875,1895.4371337890625,0.0,501.8113403320313,0.8818110823631287,1.0,0.0,3.0,1.0,0.0
18000000,300.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8241174221038818,1.0,0.0606924779713153,300.625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8241174221038818,1.0,0.0639121010899543,300.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8241174221038818,1.0,0.0472052618861198,300.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8241174221038818,1.0,0.0639121010899543,300.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8241174221038818,1.0,0.3031715154647827,284.9413146972656,284.95001220703125,297.04998779296875,294.7606811523437,297.0650939941406,300.6695251464844,284.9413757324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473063468933,0.0034521499183028,0.4593095779418945,0.8974164128303528,0.8974164128303528,0.0,7.772465229034424,410.0,18639.49609375,0.0,1768.9739990234375,1.0,283.1499938964844,284.3994445800781,297.7643737792969,299.1164245605469,293.1499938964844,293.1499938964844,283.1499938964844,34472.39453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983250796794891,1.0,0.0,0.0,3.565669536590576,3.56569242477417,8.483508509016247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.54296875,0.0,1430.1893310546875,1895.4371337890625,0.0,501.8113403320313,0.8818110823631287,1.0,0.0,3.0,1.0,0.0
18000060,300.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8241174221038818,1.0,0.0606924891471862,300.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8241174221038818,1.0,0.0639121159911155,300.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8241174221038818,1.0,0.0472052693367004,300.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8241174221038818,1.0,0.0639121159911155,300.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8241174221038818,1.0,0.3031715452671051,284.9482727050781,284.95001220703125,297.0946960449219,294.8057556152344,297.11004638671875,300.67340087890625,284.9498596191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474255561829,0.0034521506167948,0.4592795968055725,0.898564875125885,0.898564875125885,0.0,7.772136211395264,410.0,18718.28515625,0.0,1768.974365234375,1.0,283.1499938964844,284.4088439941406,297.8086242675781,299.16558837890625,293.1499938964844,293.1499938964844,283.1499938964844,34241.6875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988536238670349,1.0,0.0,0.0,3.553023099899292,3.553045749664306,8.423437520832522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.11865234375,0.0,1415.1231689453125,1895.4371337890625,0.0,503.41839599609375,0.8784083724021912,1.0,0.0,3.0,1.0,0.0
18000120,300.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8241174221038818,1.0,0.0606924891471862,300.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8241174221038818,1.0,0.0639121159911155,300.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8241174221038818,1.0,0.0472052693367004,300.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8241174221038818,1.0,0.0639121159911155,300.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8241174221038818,1.0,0.3031715452671051,284.9482727050781,284.95001220703125,297.0946960449219,294.8057556152344,297.11004638671875,300.67340087890625,284.9498596191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474255561829,0.0034521506167948,0.4592795968055725,0.898564875125885,0.898564875125885,0.0,7.772136211395264,410.0,18718.28515625,0.0,1768.974365234375,1.0,283.1499938964844,284.4088439941406,297.8086242675781,299.16558837890625,293.1499938964844,293.1499938964844,283.1499938964844,34241.6875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988536238670349,1.0,0.0,0.0,3.553023099899292,3.553045749664306,8.423437520832522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.11865234375,0.0,1415.1231689453125,1895.4371337890625,0.0,503.41839599609375,0.8784083724021912,1.0,0.0,3.0,1.0,0.0
18000180,300.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241174221038818,1.0,0.0606924928724765,300.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241174221038818,1.0,0.0639121159911155,300.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241174221038818,1.0,0.0472052730619907,300.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241174221038818,1.0,0.0639121159911155,300.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241174221038818,1.0,0.3031715750694275,284.95855712890625,284.95001220703125,297.1331481933594,294.8484802246094,297.1488647460937,300.6825561523437,284.9601745605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474851608276,0.0034521510824561,0.4592651724815368,0.9081552028656006,0.9081552028656006,0.0,7.77197790145874,410.0,18798.72265625,0.0,1768.9744873046875,1.0,283.1499938964844,284.4196472167969,297.8515930175781,299.2140808105469,293.1499938964844,293.1499938964844,283.1499938964844,33271.7109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994569718837738,1.0,0.0,0.0,3.53806209564209,3.5380847454071045,8.352648706022592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.8916015625,0.0,1392.3741455078125,1895.4371337890625,0.0,505.2593994140625,0.879849910736084,1.0,0.0,3.0,1.0,0.0
18000240,300.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241174221038818,1.0,0.0606924928724765,300.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241174221038818,1.0,0.0639121159911155,300.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241174221038818,1.0,0.0472052730619907,300.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241174221038818,1.0,0.0639121159911155,300.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241174221038818,1.0,0.3031715750694275,284.95855712890625,284.95001220703125,297.1331481933594,294.8484802246094,297.1488647460937,300.6825561523437,284.9601745605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474851608276,0.0034521510824561,0.4592651724815368,0.9081552028656006,0.9081552028656006,0.0,7.77197790145874,410.0,18798.72265625,0.0,1768.9744873046875,1.0,283.1499938964844,284.4196472167969,297.8515930175781,299.2140808105469,293.1499938964844,293.1499938964844,283.1499938964844,33271.7109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994569718837738,1.0,0.0,0.0,3.53806209564209,3.5380847454071045,8.352648706022592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.8916015625,0.0,1392.3741455078125,1895.4371337890625,0.0,505.2593994140625,0.879849910736084,1.0,0.0,3.0,1.0,0.0
18000300,300.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8241174221038818,1.0,0.0606924928724765,300.6497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8241174221038818,1.0,0.0639121159911155,300.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8241174221038818,1.0,0.0472052730619907,300.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8241174221038818,1.0,0.0639121159911155,300.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8241174221038818,1.0,0.3031715750694275,284.960205078125,284.95001220703125,297.1501770019531,294.8690185546875,297.1661071777344,300.6886291503906,284.9601135253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474851608276,0.0034521510824561,0.4592640399932861,0.9125414490699768,0.9125414490699768,0.0,7.771965503692627,410.0,18858.625,0.0,1768.9744873046875,1.0,283.1499938964844,284.41534423828125,297.87322998046875,299.2398681640625,293.1499938964844,293.1499938964844,283.1499938964844,33375.72265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999438524246216,1.0,0.0,0.0,3.563138961791992,3.563161611557007,8.471470778204093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.33935546875,0.0,1419.4935302734375,1895.4371337890625,0.0,506.75006103515625,0.8830136060714722,1.0,0.0,3.0,1.0,0.0
18000360,300.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8241174221038818,1.0,0.0606924928724765,300.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8241174221038818,1.0,0.0639121159911155,300.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8241174221038818,1.0,0.0472052730619907,300.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8241174221038818,1.0,0.0639121159911155,300.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8241174221038818,1.0,0.3031715750694275,284.95965576171875,284.95001220703125,297.16583251953125,294.8890075683594,297.1819152832031,300.695556640625,284.9594116210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474851608276,0.0034521508496254,0.4592670798301697,0.9154504537582396,0.9154504537582396,0.0,7.771998882293701,410.0,18901.814453125,0.0,1768.974365234375,1.0,283.1499938964844,284.4130554199219,297.8938293457031,299.26385498046875,293.1499938964844,293.1499938964844,283.1499938964844,33411.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004744529724121,1.0,0.0,0.0,3.5775463581085205,3.5775692462921143,8.540117164557159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.1201171875,0.0,1435.058837890625,1895.4371337890625,0.0,508.3796691894531,0.8892456293106079,1.0,0.0,3.0,1.0,0.0
18000420,300.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8241174221038818,1.0,0.0606924854218959,300.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8241174221038818,1.0,0.0639121085405349,300.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8241174221038818,1.0,0.0472052693367004,300.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8241174221038818,1.0,0.0639121085405349,300.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8241174221038818,1.0,0.3031715452671051,284.9549255371094,284.95001220703125,297.1932067871094,294.927490234375,297.2096862792969,300.7112731933594,284.9541320800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466995477676392,0.6432474255561829,0.0034521506167948,0.459284633398056,0.917068600654602,0.917068600654602,0.0,7.772191524505615,410.0,18997.9609375,0.0,1768.9742431640625,1.0,283.1499938964844,284.40203857421875,297.9331359863281,299.310302734375,293.1499938964844,293.1499938964844,283.04998779296875,34180.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016503930091858,1.0,0.0,0.0,3.6276156902313232,3.6276392936706543,8.780835969446343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.53173828125,0.0,1494.8734130859375,1895.4371337890625,0.0,512.0106201171875,0.9005191922187805,1.0,0.0,3.0,1.0,0.0
18000480,300.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8241174221038818,1.0,0.0606924854218959,300.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8241174221038818,1.0,0.0639121085405349,300.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8241174221038818,1.0,0.0472052693367004,300.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8241174221038818,1.0,0.0639121085405349,300.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8241174221038818,1.0,0.3031715452671051,284.9549255371094,284.95001220703125,297.1932067871094,294.927490234375,297.2096862792969,300.7112731933594,284.9541320800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466995477676392,0.6432474255561829,0.0034521506167948,0.459284633398056,0.917068600654602,0.917068600654602,0.0,7.772191524505615,410.0,18997.9609375,0.0,1768.9742431640625,1.0,283.1499938964844,284.40203857421875,297.9331359863281,299.310302734375,293.1499938964844,293.1499938964844,283.04998779296875,34180.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5016503930091858,1.0,0.0,0.0,3.6276156902313232,3.6276392936706543,8.780835969446343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.53173828125,0.0,1494.8734130859375,1895.4371337890625,0.0,512.0106201171875,0.9005191922187805,1.0,0.0,3.0,1.0,0.0
18000540,300.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8241174221038818,1.0,0.0606924779713153,300.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8241174221038818,1.0,0.0639121010899543,300.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8241174221038818,1.0,0.0472052618861198,300.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8241174221038818,1.0,0.0639121010899543,300.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8241174221038818,1.0,0.3031715154647827,284.89556884765625,284.95001220703125,297.2115783691406,294.9568786621094,297.2283935546875,300.7250366210937,284.8816223144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473063468933,0.0034521499183028,0.4593088626861572,0.8679127097129822,0.8679127097129822,0.0,7.772457122802734,410.0,19177.5,0.0,1768.9739990234375,1.0,283.0545959472656,284.3226013183594,297.9861755371094,299.3935241699219,293.1499938964844,293.1499938964844,283.04998779296875,37074.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075660943984985,1.0,0.0,0.0,3.615564346313477,3.6155881881713854,8.722590791876428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.26416015625,0.0,1503.15380859375,1895.4371337890625,0.0,530.6841430664062,0.8974242806434631,1.0,0.0,3.0,1.0,0.0
18000600,300.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8241174221038818,1.0,0.0606924779713153,300.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8241174221038818,1.0,0.0639121010899543,300.72625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8241174221038818,1.0,0.0472052581608295,300.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8241174221038818,1.0,0.0639121010899543,300.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8241174221038818,1.0,0.3031714856624603,284.88348388671875,284.95001220703125,297.2156982421875,294.96405029296875,297.23260498046875,300.7285461425781,284.8779602050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994285583496,0.6432473063468933,0.0034521499183028,0.4593161940574646,0.851830005645752,0.851830005645752,0.0,7.772537708282471,410.0,19152.814453125,0.0,1768.9739990234375,1.0,283.0519714355469,284.327392578125,297.98779296875,299.3902282714844,293.1499938964844,293.1499938964844,283.1499938964844,38271.8984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080593228340149,1.0,0.0,0.0,3.583345413208008,3.583369016647339,8.56782548908086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.24267578125,0.0,1476.9569091796875,1895.4371337890625,0.0,532.2723999023438,0.8892207145690918,1.0,0.0,3.0,1.0,0.0
18000660,300.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8241173624992371,1.0,0.0606924630701541,300.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8241173624992371,1.0,0.0639120861887931,300.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8241173624992371,1.0,0.0472052507102489,300.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8241173624992371,1.0,0.0639120861887931,300.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8241173624992371,1.0,0.3031714260578155,284.9694519042969,284.95001220703125,297.2338256835937,294.998779296875,297.2510986328125,300.74761962890625,284.9809265136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993093490601,0.6432471871376038,0.0034521487541496,0.4593593776226043,0.8868568539619446,0.8868568539619446,0.0,7.773012161254883,410.0,19095.119140625,0.0,1768.9735107421875,1.0,283.1476135253906,284.4443664550781,297.9755554199219,299.3484191894531,293.1499938964844,293.1499938964844,283.1499938964844,35359.62109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014101266860962,1.0,0.0,0.0,3.518730640411377,3.518753290176392,8.261623065664025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.99169921875,0.0,1387.35107421875,1895.4371337890625,0.0,511.2666015625,0.8730416893959045,1.0,0.0,3.0,1.0,0.0
18000720,300.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8241173624992371,1.0,0.0606924630701541,300.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8241173624992371,1.0,0.0639120861887931,300.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8241173624992371,1.0,0.0472052507102489,300.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8241173624992371,1.0,0.0639120861887931,300.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8241173624992371,1.0,0.3031714260578155,284.9694519042969,284.95001220703125,297.2338256835937,294.998779296875,297.2510986328125,300.74761962890625,284.9809265136719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993093490601,0.6432471871376038,0.0034521487541496,0.4593593776226043,0.8868568539619446,0.8868568539619446,0.0,7.773012161254883,410.0,19095.119140625,0.0,1768.9735107421875,1.0,283.1476135253906,284.4443664550781,297.9755554199219,299.3484191894531,293.1499938964844,293.1499938964844,283.1499938964844,35359.62109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014101266860962,1.0,0.0,0.0,3.518730640411377,3.518753290176392,8.261623065664025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.99169921875,0.0,1387.35107421875,1895.4371337890625,0.0,511.2666015625,0.8730416893959045,1.0,0.0,3.0,1.0,0.0
18000780,300.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241173624992371,1.0,0.0606924481689929,300.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241173624992371,1.0,0.0639120712876319,300.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241173624992371,1.0,0.0472052358090877,300.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241173624992371,1.0,0.0639120712876319,300.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241173624992371,1.0,0.3031713366508484,284.9850769042969,284.95001220703125,297.2480163574219,295.0318603515625,297.2656555175781,300.7689514160156,284.98358154296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991305351257,0.6432470083236694,0.0034521475899964,0.4594109654426574,0.9188448190689088,0.9188448190689088,0.0,7.77357816696167,410.0,19191.158203125,0.0,1768.97314453125,1.0,283.1499938964844,284.4375,298.0303955078125,299.41571044921875,293.1499938964844,293.1499938964844,283.1499938964844,33048.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012210607528687,1.0,0.0,0.0,3.564608573913574,3.564631223678589,8.478460244987218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.453125,0.0,1418.65869140625,1895.4371337890625,0.0,510.6818237304688,0.8861595988273621,1.0,0.0,3.0,1.0,0.0
18000840,300.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241173624992371,1.0,0.0606924481689929,300.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241173624992371,1.0,0.0639120712876319,300.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241173624992371,1.0,0.0472052358090877,300.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241173624992371,1.0,0.0639120712876319,300.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8241173624992371,1.0,0.3031713366508484,284.9850769042969,284.95001220703125,297.2480163574219,295.0318603515625,297.2656555175781,300.7689514160156,284.98358154296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991305351257,0.6432470083236694,0.0034521475899964,0.4594109654426574,0.9188448190689088,0.9188448190689088,0.0,7.77357816696167,410.0,19191.158203125,0.0,1768.97314453125,1.0,283.1499938964844,284.4375,298.0303955078125,299.41571044921875,293.1499938964844,293.1499938964844,283.1499938964844,33048.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012210607528687,1.0,0.0,0.0,3.564608573913574,3.564631223678589,8.478460244987218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.453125,0.0,1418.65869140625,1895.4371337890625,0.0,510.6818237304688,0.8861595988273621,1.0,0.0,3.0,1.0,0.0
18000900,300.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8241173624992371,1.0,0.0606924369931221,300.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8241173624992371,1.0,0.0639120563864708,300.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8241173624992371,1.0,0.0472052283585071,300.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8241173624992371,1.0,0.0639120563864708,300.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8241173624992371,1.0,0.303171306848526,284.9794006347656,284.95001220703125,297.2537841796875,295.0477905273437,297.27154541015625,300.77996826171875,284.9768371582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699070930481,0.6432468891143799,0.0034521468915045,0.4594388008117676,0.9256539940834044,0.9256539940834044,0.0,7.773883819580078,410.0,19245.46875,0.0,1768.972900390625,1.0,283.1499938964844,284.42559814453125,298.05322265625,299.44451904296875,293.1499938964844,293.1499938964844,283.1499938964844,33329.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022144913673401,1.0,0.0,0.0,3.609187126159668,3.609210252761841,8.691847597219748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.623046875,0.0,1468.4755859375,1895.4371337890625,0.0,513.76171875,0.8938274383544922,1.0,0.0,3.0,1.0,0.0
18000960,300.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8241173028945923,1.0,0.0606924295425415,300.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8241173028945923,1.0,0.0639120489358902,300.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8241173028945923,1.0,0.0472052209079265,300.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8241173028945923,1.0,0.0639120489358902,300.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8241173028945923,1.0,0.3031712472438812,284.9729919433594,284.95001220703125,297.2587280273437,295.0633544921875,297.27667236328125,300.7911682128906,284.97076416015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466989517211914,0.6432468295097351,0.0034521464258432,0.4594673812389374,0.929831326007843,0.929831326007843,0.0,7.774198055267334,410.0,19282.99609375,0.0,1768.9725341796875,1.0,283.1499938964844,284.4172668457031,298.0719299316406,299.4677734375,293.1499938964844,293.1499938964844,283.04998779296875,33560.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032882690429688,1.0,0.0,0.0,3.639265298843384,3.639288663864136,8.837322411636706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.08251953125,0.0,1503.0556640625,1895.4371337890625,0.0,517.1123046875,0.9027169942855836,1.0,0.0,3.0,1.0,0.0
18001020,300.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8241173028945923,1.0,0.06069241091609,300.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8241173028945923,1.0,0.063912034034729,300.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8241173028945923,1.0,0.0472052060067653,300.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8241173028945923,1.0,0.063912034034729,300.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8241173028945923,1.0,0.303171157836914,284.8937072753906,284.95001220703125,297.26641845703125,295.0934753417969,297.28472900390625,300.8136901855469,284.8865661621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987729072571,0.643246591091156,0.0034521450288593,0.4595252275466919,0.8688549995422363,0.8688549995422363,0.0,7.7748332023620605,410.0,19438.98046875,0.0,1768.9720458984375,1.0,283.0518798828125,284.3319702148437,298.1207275390625,299.5436706542969,293.1499938964844,293.1499938964844,283.1499938964844,37401.28125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104849338531494,1.0,0.0,0.0,3.6258530616760254,3.625877141952514,8.772304340709525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.93701171875,0.0,1516.884765625,1895.4371337890625,0.0,540.1536865234375,0.8980879783630371,1.0,0.0,3.0,1.0,0.0
18001080,300.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8241173028945923,1.0,0.06069241091609,300.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8241173028945923,1.0,0.063912034034729,300.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8241173028945923,1.0,0.0472052060067653,300.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8241173028945923,1.0,0.063912034034729,300.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8241173028945923,1.0,0.303171157836914,284.8937072753906,284.95001220703125,297.26641845703125,295.0934753417969,297.28472900390625,300.8136901855469,284.8865661621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987729072571,0.643246591091156,0.0034521450288593,0.4595252275466919,0.8688549995422363,0.8688549995422363,0.0,7.7748332023620605,410.0,19438.98046875,0.0,1768.9720458984375,1.0,283.0518798828125,284.3319702148437,298.1207275390625,299.5436706542969,293.1499938964844,293.1499938964844,283.1499938964844,37401.28125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104849338531494,1.0,0.0,0.0,3.6258530616760254,3.625877141952514,8.772304340709525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.93701171875,0.0,1516.884765625,1895.4371337890625,0.0,540.1536865234375,0.8980879783630371,1.0,0.0,3.0,1.0,0.0
18001140,301.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8241172432899475,1.0,0.0606923922896385,300.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8241172432899475,1.0,0.0639120116829872,300.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8241172432899475,1.0,0.0472051948308944,300.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8241172432899475,1.0,0.0639120116829872,300.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8241172432899475,1.0,0.3031710684299469,284.9717712402344,284.95001220703125,297.2715759277344,295.12225341796875,297.2901916503906,300.8370361328125,284.9822692871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466985940933228,0.6432464122772217,0.0034521436318755,0.4595823884010315,0.90261048078537,0.90261048078537,0.0,7.775460720062256,410.0,19366.337890625,0.0,1768.9715576171875,1.0,283.14776611328125,284.44140625,298.1009521484375,299.4937438964844,293.1499938964844,293.1499938964844,283.1499938964844,35077.7578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042358040809631,1.0,0.0,0.0,3.5776424407958984,3.577665567398072,8.540575890947366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.16162109375,0.0,1447.3837890625,1895.4371337890625,0.0,520.0872802734375,0.8858559727668762,1.0,0.0,3.0,1.0,0.0
