time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001200,301.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8241172432899475,1.0,0.0606923922896385,300.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8241172432899475,1.0,0.0639120116829872,300.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8241172432899475,1.0,0.0472051948308944,300.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8241172432899475,1.0,0.0639120116829872,300.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8241172432899475,1.0,0.3031710684299469,284.9717712402344,284.95001220703125,297.2715759277344,295.12225341796875,297.2901916503906,300.8370361328125,284.9822692871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466985940933228,0.6432464122772217,0.0034521436318755,0.4595823884010315,0.90261048078537,0.90261048078537,0.0,7.775460720062256,410.0,19366.337890625,0.0,1768.9715576171875,1.0,283.14776611328125,284.44140625,298.1009521484375,299.4937438964844,293.1499938964844,293.1499938964844,283.1499938964844,35077.7578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042358040809631,1.0,0.0,0.0,3.5776424407958984,3.577665567398072,8.540575890947366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.16162109375,0.0,1447.3837890625,1895.4371337890625,0.0,520.0872802734375,0.8858559727668762,1.0,0.0,3.0,1.0,0.0
18001260,301.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8241171836853027,1.0,0.060692373663187,300.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8241171836853027,1.0,0.0639119893312454,300.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8241171836853027,1.0,0.0472051799297332,300.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8241171836853027,1.0,0.0639119893312454,300.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8241171836853027,1.0,0.3031709790229797,284.9851379394531,284.95001220703125,297.274658203125,295.1498718261719,297.29351806640625,300.862060546875,284.9835510253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466983556747437,0.6432462334632874,0.0034521424677222,0.4596393406391144,0.9336713552474976,0.9336713552474976,0.0,7.776086330413818,410.0,19449.146484375,0.0,1768.9710693359375,1.0,283.1499938964844,284.4344482421875,298.1480407714844,299.5518798828125,293.1499938964844,293.1499938964844,283.1499938964844,33064.51171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039600133895874,1.0,0.0,0.0,3.621129512786865,3.621152639389038,8.749462949708686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.35888671875,0.0,1479.4951171875,1895.4371337890625,0.0,519.2196044921875,0.8988495469093323,1.0,0.0,3.0,1.0,0.0
18001320,301.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8241171836853027,1.0,0.060692373663187,300.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8241171836853027,1.0,0.0639119893312454,300.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8241171836853027,1.0,0.0472051799297332,300.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8241171836853027,1.0,0.0639119893312454,300.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8241171836853027,1.0,0.3031709790229797,284.9851379394531,284.95001220703125,297.274658203125,295.1498718261719,297.29351806640625,300.862060546875,284.9835510253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466983556747437,0.6432462334632874,0.0034521424677222,0.4596393406391144,0.9336713552474976,0.9336713552474976,0.0,7.776086330413818,410.0,19449.146484375,0.0,1768.9710693359375,1.0,283.1499938964844,284.4344482421875,298.1480407714844,299.5518798828125,293.1499938964844,293.1499938964844,283.1499938964844,33064.51171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039600133895874,1.0,0.0,0.0,3.621129512786865,3.621152639389038,8.749462949708686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.35888671875,0.0,1479.4951171875,1895.4371337890625,0.0,519.2196044921875,0.8988495469093323,1.0,0.0,3.0,1.0,0.0
18001380,301.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8241171836853027,1.0,0.0606923550367355,300.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8241171836853027,1.0,0.0639119744300842,300.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8241171836853027,1.0,0.047205165028572,300.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8241171836853027,1.0,0.0639119744300842,300.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8241171836853027,1.0,0.3031708896160126,284.9725341796875,284.95001220703125,297.2760925292969,295.17645263671875,297.29522705078125,300.8876342773437,284.9701538085937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981768608093,0.643246054649353,0.0034521408379077,0.4597007632255554,0.9444725513458252,0.9444725513458252,0.0,7.776761054992676,410.0,19529.767578125,0.0,1768.970458984375,1.0,283.1499938964844,284.414306640625,298.1841125488281,299.5973205566406,293.1499938964844,293.1499938964844,283.04998779296875,33607.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057333111763,1.0,0.0,0.0,3.6943609714508057,3.694384813308716,9.106928473556763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.36767578125,0.0,1564.9622802734375,1895.4371337890625,0.0,524.8252563476562,0.9151207208633424,1.0,0.0,3.0,1.0,0.0
18001440,301.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8241171836853027,1.0,0.0606923550367355,300.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8241171836853027,1.0,0.0639119744300842,300.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8241171836853027,1.0,0.047205165028572,300.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8241171836853027,1.0,0.0639119744300842,300.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8241171836853027,1.0,0.3031708896160126,284.9725341796875,284.95001220703125,297.2760925292969,295.17645263671875,297.29522705078125,300.8876342773437,284.9701538085937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466981768608093,0.643246054649353,0.0034521408379077,0.4597007632255554,0.9444725513458252,0.9444725513458252,0.0,7.776761054992676,410.0,19529.767578125,0.0,1768.970458984375,1.0,283.1499938964844,284.414306640625,298.1841125488281,299.5973205566406,293.1499938964844,293.1499938964844,283.04998779296875,33607.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057333111763,1.0,0.0,0.0,3.6943609714508057,3.694384813308716,9.106928473556763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.36767578125,0.0,1564.9622802734375,1895.4371337890625,0.0,524.8252563476562,0.9151207208633424,1.0,0.0,3.0,1.0,0.0
18001500,301.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.824117124080658,1.0,0.0606923438608646,300.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.824117124080658,1.0,0.063911959528923,300.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.824117124080658,1.0,0.0472051538527011,300.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.824117124080658,1.0,0.063911959528923,300.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.824117124080658,1.0,0.3031708300113678,284.9390563964844,284.95001220703125,297.2763671875,295.1893920898437,297.29559326171875,300.9005126953125,284.91473388671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466980576515198,0.6432459354400635,0.0034521401394158,0.4597359299659729,0.9257079362869264,0.9257079362869264,0.0,7.777146816253662,410.0,19744.029296875,0.0,1768.9700927734375,1.0,283.0652770996094,284.34002685546875,298.2218017578125,299.6755676269531,293.1499938964844,293.1499938964844,283.04998779296875,34695.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102348923683167,1.0,0.0,0.0,3.722663640975952,3.7226881980896,9.247000321011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.0908203125,0.0,1605.5714111328125,1895.4371337890625,0.0,539.3357543945312,0.9201504588127136,1.0,0.0,3.0,1.0,0.0
18001560,301.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.824117124080658,1.0,0.0606923289597034,300.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.824117124080658,1.0,0.0639119446277618,300.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.824117124080658,1.0,0.0472051464021205,300.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.824117124080658,1.0,0.0639119446277618,300.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.824117124080658,1.0,0.3031707406044006,284.8927307128906,284.95001220703125,297.2763671875,295.2021179199219,297.29571533203125,300.9132995605469,284.885498046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466979384422302,0.6432457566261292,0.0034521392080932,0.4597765207290649,0.8822227120399475,0.8822227120399475,0.0,7.777592658996582,410.0,19681.25,0.0,1768.9697265625,1.0,283.0521850585937,284.3283996582031,298.2275695800781,299.6671447753906,293.1499938964844,293.1499938964844,283.1499938964844,37295.80078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512588620185852,1.0,0.0,0.0,3.68326473236084,3.6832892894744873,9.05230422176828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.59912109375,0.0,1580.2767333984375,1895.4371337890625,0.0,547.0858154296875,0.9108142256736756,1.0,0.0,3.0,1.0,0.0
18001620,301.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8241170644760132,1.0,0.0606922954320907,300.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8241170644760132,1.0,0.0639119073748588,300.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8241170644760132,1.0,0.0472051203250885,300.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8241170644760132,1.0,0.0639119073748588,300.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8241170644760132,1.0,0.3031705915927887,284.9691162109375,284.95001220703125,297.27593994140625,295.2270202636719,297.29547119140625,300.9396667480469,284.9794616699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975808143616,0.6432454586029053,0.0034521366469562,0.4598826467990875,0.9137046337127686,0.9137046337127686,0.0,7.778758525848389,410.0,19596.23046875,0.0,1768.96875,1.0,283.14794921875,284.43670654296875,298.205078125,299.61358642578125,293.1499938964844,293.1499938964844,283.04998779296875,35206.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062192678451538,1.0,0.0,0.0,3.633512258529663,3.633536100387573,8.809404903331597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.32763671875,0.0,1508.9949951171875,1895.4371337890625,0.0,526.3722534179688,0.9033814668655396,1.0,0.0,3.0,1.0,0.0
18001680,301.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8241170644760132,1.0,0.0606922954320907,300.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8241170644760132,1.0,0.0639119073748588,300.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8241170644760132,1.0,0.0472051203250885,300.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8241170644760132,1.0,0.0639119073748588,300.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8241170644760132,1.0,0.3031705915927887,284.9691162109375,284.95001220703125,297.27593994140625,295.2270202636719,297.29547119140625,300.9396667480469,284.9794616699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466975808143616,0.6432454586029053,0.0034521366469562,0.4598826467990875,0.9137046337127686,0.9137046337127686,0.0,7.778758525848389,410.0,19596.23046875,0.0,1768.96875,1.0,283.14794921875,284.43670654296875,298.205078125,299.61358642578125,293.1499938964844,293.1499938964844,283.04998779296875,35206.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062192678451538,1.0,0.0,0.0,3.633512258529663,3.633536100387573,8.809404903331597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.32763671875,0.0,1508.9949951171875,1895.4371337890625,0.0,526.3722534179688,0.9033814668655396,1.0,0.0,3.0,1.0,0.0
18001740,301.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8241169452667236,1.0,0.0606922507286071,300.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8241169452667236,1.0,0.0639118626713752,300.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8241169452667236,1.0,0.0472050867974758,300.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8241169452667236,1.0,0.0639118626713752,300.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8241169452667236,1.0,0.3031703531742096,284.91632080078125,284.95001220703125,297.2753601074219,295.2483825683594,297.2950134277344,300.9639892578125,284.9039306640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466971039772034,0.6432449817657471,0.0034521336201578,0.4600168764591217,0.8808913826942444,0.8808913826942444,0.0,7.780233383178711,410.0,19778.607421875,0.0,1768.967529296875,1.0,283.0531616210937,284.3493347167969,298.26678466796875,299.70880126953125,293.1499938964844,293.1499938964844,283.04998779296875,36696.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511043906211853,1.0,0.0,0.0,3.64745569229126,3.647479772567749,8.87714577402221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.5107421875,0.0,1535.54833984375,1895.4371337890625,0.0,541.9868774414062,0.9044217467308044,1.0,0.0,3.0,1.0,0.0
18001800,301.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8241169452667236,1.0,0.0606922470033168,300.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8241169452667236,1.0,0.0639118552207946,300.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8241169452667236,1.0,0.0472050793468952,300.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8241169452667236,1.0,0.0639118552207946,300.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8241169452667236,1.0,0.3031703233718872,284.9088439941406,284.95001220703125,297.2752990722656,295.2512512207031,297.2949523925781,300.96728515625,284.90118408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466970443725586,0.6432449221611023,0.0034521331544965,0.460038959980011,0.8729804158210754,0.8729804158210754,0.0,7.780476093292236,410.0,19765.185546875,0.0,1768.9674072265625,1.0,283.0518798828125,284.3509216308594,298.2681579589844,299.7078857421875,293.1499938964844,293.1499938964844,283.1499938964844,37271.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113054513931274,1.0,0.0,0.0,3.63370680809021,3.633730888366699,8.810347935650498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.40576171875,0.0,1524.5858154296875,1895.4371337890625,0.0,542.8467407226562,0.8998187780380249,1.0,0.0,3.0,1.0,0.0
18001860,301.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8241168260574341,1.0,0.0606921724975109,300.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8241168260574341,1.0,0.0639117807149887,300.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8241168260574341,1.0,0.0472050234675407,300.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8241168260574341,1.0,0.0639117807149887,300.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8241168260574341,1.0,0.3031699657440185,284.9830017089844,284.95001220703125,297.2748413085937,295.2749938964844,297.2946472167969,300.9955139160156,284.9926452636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466962695121765,0.6432441473007202,0.0034521277993917,0.4602647125720978,0.9130461812019348,0.9130461812019348,0.0,7.782956600189209,410.0,19688.990234375,0.0,1768.96533203125,1.0,283.1478271484375,284.4545593261719,298.2552185058594,299.6678771972656,293.1499938964844,293.1499938964844,283.04998779296875,34720.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055643320083618,1.0,0.0,0.0,3.601582765579224,3.601606130599976,8.655259762235801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.54638671875,0.0,1470.5220947265625,1895.4371337890625,0.0,524.288330078125,0.8959394693374634,1.0,0.0,3.0,1.0,0.0
18001920,301.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8241168260574341,1.0,0.0606921724975109,300.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8241168260574341,1.0,0.0639117807149887,300.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8241168260574341,1.0,0.0472050234675407,300.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8241168260574341,1.0,0.0639117807149887,300.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8241168260574341,1.0,0.3031699657440185,284.9830017089844,284.95001220703125,297.2748413085937,295.2749938964844,297.2946472167969,300.9955139160156,284.9926452636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466962695121765,0.6432441473007202,0.0034521277993917,0.4602647125720978,0.9130461812019348,0.9130461812019348,0.0,7.782956600189209,410.0,19688.990234375,0.0,1768.96533203125,1.0,283.1478271484375,284.4545593261719,298.2552185058594,299.6678771972656,293.1499938964844,293.1499938964844,283.04998779296875,34720.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055643320083618,1.0,0.0,0.0,3.601582765579224,3.601606130599976,8.655259762235801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.54638671875,0.0,1470.5220947265625,1895.4371337890625,0.0,524.288330078125,0.8959394693374634,1.0,0.0,3.0,1.0,0.0
18001980,301.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.824116587638855,1.0,0.0606920756399631,301.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.824116587638855,1.0,0.0639116764068603,301.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.824116587638855,1.0,0.0472049452364444,300.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.824116587638855,1.0,0.0639116764068603,300.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.824116587638855,1.0,0.3031694889068603,284.9183044433594,284.95001220703125,297.27508544921875,295.29840087890625,297.2949523925781,301.02490234375,284.90966796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466952562332153,0.643243134021759,0.0034521208144724,0.4605712890625,0.8772448897361755,0.8772448897361755,0.0,7.786325931549072,410.0,19863.662109375,0.0,1768.9625244140625,1.0,283.0519104003906,284.36163330078125,298.3192138671875,299.76568603515625,293.1499938964844,293.1499938964844,283.1499938964844,36690.703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115224123001099,1.0,0.0,0.0,3.623347520828247,3.623371362686157,8.760184755374212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.58349609375,0.0,1508.84814453125,1895.4371337890625,0.0,543.56103515625,0.8971003890037537,1.0,0.0,3.0,1.0,0.0
18002040,301.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.824116587638855,1.0,0.0606920756399631,301.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.824116587638855,1.0,0.0639116764068603,301.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.824116587638855,1.0,0.0472049452364444,300.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.824116587638855,1.0,0.0639116764068603,300.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.824116587638855,1.0,0.3031694889068603,284.9183044433594,284.95001220703125,297.27508544921875,295.29840087890625,297.2949523925781,301.02490234375,284.90966796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466952562332153,0.643243134021759,0.0034521208144724,0.4605712890625,0.8772448897361755,0.8772448897361755,0.0,7.786325931549072,410.0,19863.662109375,0.0,1768.9625244140625,1.0,283.0519104003906,284.36163330078125,298.3192138671875,299.76568603515625,293.1499938964844,293.1499938964844,283.1499938964844,36690.703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115224123001099,1.0,0.0,0.0,3.623347520828247,3.623371362686157,8.760184755374212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.58349609375,0.0,1508.84814453125,1895.4371337890625,0.0,543.56103515625,0.8971003890037537,1.0,0.0,3.0,1.0,0.0
18002100,301.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8241164684295654,1.0,0.0606920160353183,301.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8241164684295654,1.0,0.0639116168022155,301.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8241164684295654,1.0,0.0472049005329608,300.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8241164684295654,1.0,0.0639116168022155,300.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8241164684295654,1.0,0.3031691908836365,284.93768310546875,284.95001220703125,297.2756042480469,295.3099975585937,297.2955017089844,301.0396423339844,284.9623413085937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466946601867676,0.6432425379753113,0.0034521166235208,0.4607541859149933,0.8803369998931885,0.8803369998931885,0.0,7.788337230682373,410.0,19675.283203125,0.0,1768.9608154296875,1.0,283.1339416503906,284.4413757324219,298.2958679199219,299.7008056640625,293.1499938964844,293.1499938964844,283.1499938964844,36872.125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508366584777832,1.0,0.0,0.0,3.574178457260132,3.574201822280884,8.524045256308455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.072265625,0.0,1456.827880859375,1895.4371337890625,0.0,533.2640991210938,0.8890893459320068,1.0,0.0,3.0,1.0,0.0
18002160,301.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8241163492202759,1.0,0.0606919527053833,301.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8241163492202759,1.0,0.0639115497469902,301.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8241163492202759,1.0,0.047204852104187,300.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8241163492202759,1.0,0.0639115497469902,300.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8241163492202759,1.0,0.3031688630580902,284.9871520996094,284.95001220703125,297.2764587402344,295.3215637207031,297.2963562011719,301.0549621582031,284.99609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646694004535675,0.6432418823242188,0.0034521119669079,0.4609548151493072,0.9185709953308104,0.9185709953308104,0.0,7.790543079376221,410.0,19788.064453125,0.0,1768.958984375,1.0,283.1475524902344,284.4588317871094,298.3044128417969,299.7242736816406,293.1499938964844,293.1499938964844,283.04998779296875,34383.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063080191612244,1.0,0.0,0.0,3.6072070598602295,3.607230424880981,8.682312682140036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.34130859375,0.0,1474.1273193359375,1895.4371337890625,0.0,526.6553344726562,0.8968716263771057,1.0,0.0,3.0,1.0,0.0
18002220,301.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.824116051197052,1.0,0.0606918074190616,301.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.824116051197052,1.0,0.0639113932847976,301.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.824116051197052,1.0,0.047204740345478,300.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.824116051197052,1.0,0.0639113932847976,300.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.824116051197052,1.0,0.3031681478023529,284.9205627441406,284.95001220703125,297.2794189453125,295.3446350097656,297.2993469238281,301.08624267578125,284.9115600585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466925144195557,0.6432403922080994,0.003452101489529,0.4614039659500122,0.8835190534591675,0.8835190534591675,0.0,7.795483589172363,410.0,19965.97265625,0.0,1768.954833984375,1.0,283.0518798828125,284.36334228515625,298.36572265625,299.8192749023437,293.1499938964844,293.1499938964844,283.1499938964844,36409.09375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122846364974976,1.0,0.0,0.0,3.6378002166748047,3.637824058532715,8.830208457766275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.3994140625,0.0,1522.6885986328125,1895.4371337890625,0.0,546.0784301757812,0.9001393914222717,1.0,0.0,3.0,1.0,0.0
18002280,301.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.824116051197052,1.0,0.0606918074190616,301.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.824116051197052,1.0,0.0639113932847976,301.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.824116051197052,1.0,0.047204740345478,300.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.824116051197052,1.0,0.0639113932847976,300.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.824116051197052,1.0,0.3031681478023529,284.9205627441406,284.95001220703125,297.2794189453125,295.3446350097656,297.2993469238281,301.08624267578125,284.9115600585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466925144195557,0.6432403922080994,0.003452101489529,0.4614039659500122,0.8835190534591675,0.8835190534591675,0.0,7.795483589172363,410.0,19965.97265625,0.0,1768.954833984375,1.0,283.0518798828125,284.36334228515625,298.36572265625,299.8192749023437,293.1499938964844,293.1499938964844,283.1499938964844,36409.09375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122846364974976,1.0,0.0,0.0,3.6378002166748047,3.637824058532715,8.830208457766275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.3994140625,0.0,1522.6885986328125,1895.4371337890625,0.0,546.0784301757812,0.9001393914222717,1.0,0.0,3.0,1.0,0.0
18002340,301.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8241157531738281,1.0,0.0606916472315788,301.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8241157531738281,1.0,0.0639112293720245,301.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8241157531738281,1.0,0.0472046136856079,300.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8241157531738281,1.0,0.0639112293720245,300.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8241157531738281,1.0,0.3031673431396484,284.9881896972656,284.95001220703125,297.28448486328125,295.3677978515625,297.3043518066406,301.118408203125,284.9971008300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646690845489502,0.6432387232780457,0.0034520900808274,0.4619033932685852,0.924736738204956,0.924736738204956,0.0,7.800980091094971,410.0,19889.4453125,0.0,1768.9503173828125,1.0,283.1478881835937,284.4591979980469,298.3499755859375,299.7764892578125,293.1499938964844,293.1499938964844,283.04998779296875,34282.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069451332092285,1.0,0.0,0.0,3.626107931137085,3.626131534576416,8.773537842898804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.654296875,0.0,1493.9837646484375,1895.4371337890625,0.0,528.691650390625,0.9010350108146667,1.0,0.0,3.0,1.0,0.0
18002400,301.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8241157531738281,1.0,0.0606916472315788,301.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8241157531738281,1.0,0.0639112293720245,301.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8241157531738281,1.0,0.0472046136856079,300.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8241157531738281,1.0,0.0639112293720245,300.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8241157531738281,1.0,0.3031673431396484,284.9881896972656,284.95001220703125,297.28448486328125,295.3677978515625,297.3043518066406,301.118408203125,284.9971008300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646690845489502,0.6432387232780457,0.0034520900808274,0.4619033932685852,0.924736738204956,0.924736738204956,0.0,7.800980091094971,410.0,19889.4453125,0.0,1768.9503173828125,1.0,283.1478881835937,284.4591979980469,298.3499755859375,299.7764892578125,293.1499938964844,293.1499938964844,283.04998779296875,34282.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069451332092285,1.0,0.0,0.0,3.626107931137085,3.626131534576416,8.773537842898804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.654296875,0.0,1493.9837646484375,1895.4371337890625,0.0,528.691650390625,0.9010350108146667,1.0,0.0,3.0,1.0,0.0
18002460,301.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8241153955459595,1.0,0.0606914795935153,301.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8241153955459595,1.0,0.0639110505580902,301.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8241153955459595,1.0,0.0472044833004474,300.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8241153955459595,1.0,0.0639110505580902,300.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8241153955459595,1.0,0.3031665086746216,284.9208374023437,284.95001220703125,297.29205322265625,295.39117431640625,297.31182861328125,301.15234375,284.9117431640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466890573501587,0.6432369947433472,0.0034520777408033,0.4624323546886444,0.8895997405052185,0.8895997405052185,0.0,7.806804180145264,410.0,20069.576171875,0.0,1768.9454345703125,1.0,283.0518493652344,284.3622741699219,298.4117126464844,299.8717041015625,293.1499938964844,293.1499938964844,283.1499938964844,36305.0546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128224492073059,1.0,0.0,0.0,3.6597259044647217,3.65975022315979,8.936972903939022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.89501953125,0.0,1546.3046875,1895.4371337890625,0.0,547.8619384765625,0.9049811959266664,1.0,0.0,3.0,1.0,0.0
18002520,301.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8241153955459595,1.0,0.0606914795935153,301.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8241153955459595,1.0,0.0639110505580902,301.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8241153955459595,1.0,0.0472044833004474,300.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8241153955459595,1.0,0.0639110505580902,300.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8241153955459595,1.0,0.3031665086746216,284.9208374023437,284.95001220703125,297.29205322265625,295.39117431640625,297.31182861328125,301.15234375,284.9117431640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466890573501587,0.6432369947433472,0.0034520777408033,0.4624323546886444,0.8895997405052185,0.8895997405052185,0.0,7.806804180145264,410.0,20069.576171875,0.0,1768.9454345703125,1.0,283.0518493652344,284.3622741699219,298.4117126464844,299.8717041015625,293.1499938964844,293.1499938964844,283.1499938964844,36305.0546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128224492073059,1.0,0.0,0.0,3.6597259044647217,3.65975022315979,8.936972903939022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.89501953125,0.0,1546.3046875,1895.4371337890625,0.0,547.8619384765625,0.9049811959266664,1.0,0.0,3.0,1.0,0.0
18002580,301.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8241150379180908,1.0,0.0606913045048713,301.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8241150379180908,1.0,0.0639108642935752,301.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8241150379180908,1.0,0.0472043491899967,300.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8241150379180908,1.0,0.0639108642935752,300.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8241150379180908,1.0,0.3031656444072723,284.9882202148437,284.95001220703125,297.3026123046875,295.4149169921875,297.3222351074219,301.1875305175781,284.9971618652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466872692108154,0.6432352066040039,0.0034520654007792,0.462969571352005,0.9307487607002258,0.9307487607002258,0.0,7.812722206115723,410.0,19992.849609375,0.0,1768.9405517578125,1.0,283.14794921875,284.4576110839844,298.39678955078125,299.82965087890625,293.1499938964844,293.1499938964844,283.04998779296875,34278.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507415235042572,1.0,0.0,0.0,3.649449825286865,3.649473428726196,8.886854629963636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.95751953125,0.0,1519.6785888671875,1895.4371337890625,0.0,530.1993408203125,0.9062420129776,1.0,0.0,3.0,1.0,0.0
18002640,301.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8241150379180908,1.0,0.0606913045048713,301.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8241150379180908,1.0,0.0639108642935752,301.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8241150379180908,1.0,0.0472043491899967,300.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8241150379180908,1.0,0.0639108642935752,300.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8241150379180908,1.0,0.3031656444072723,284.9882202148437,284.95001220703125,297.3026123046875,295.4149169921875,297.3222351074219,301.1875305175781,284.9971618652344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466872692108154,0.6432352066040039,0.0034520654007792,0.462969571352005,0.9307487607002258,0.9307487607002258,0.0,7.812722206115723,410.0,19992.849609375,0.0,1768.9405517578125,1.0,283.14794921875,284.4576110839844,298.39678955078125,299.82965087890625,293.1499938964844,293.1499938964844,283.04998779296875,34278.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507415235042572,1.0,0.0,0.0,3.649449825286865,3.649473428726196,8.886854629963636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.95751953125,0.0,1519.6785888671875,1895.4371337890625,0.0,530.1993408203125,0.9062420129776,1.0,0.0,3.0,1.0,0.0
18002700,301.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8241148591041565,1.0,0.0606912225484848,301.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8241148591041565,1.0,0.0639107748866081,301.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8241148591041565,1.0,0.0472042821347713,300.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8241148591041565,1.0,0.0639107748866081,300.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8241148591041565,1.0,0.3031652271747589,284.9699401855469,284.95001220703125,297.30914306640625,295.4269714355469,297.32867431640625,301.2058410644531,284.94586181640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466863751411438,0.6432343125343323,0.0034520591143518,0.4632354378700256,0.9306939244270324,0.9306939244270324,0.0,7.815652370452881,410.0,20229.486328125,0.0,1768.9381103515625,1.0,283.0652770996094,284.38006591796875,298.44403076171875,299.9219055175781,293.1499938964844,293.1499938964844,283.04998779296875,34166.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108867883682251,1.0,0.0,0.0,3.699392080307007,3.699416160583496,9.131749720836524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.22216796875,0.0,1574.913818359375,1895.4371337890625,0.0,541.4710083007812,0.914779007434845,1.0,0.0,3.0,1.0,0.0
18002760,301.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8241146802902222,1.0,0.0606911368668079,301.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8241146802902222,1.0,0.0639106929302215,301.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8241146802902222,1.0,0.0472042188048362,300.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8241146802902222,1.0,0.0639106929302215,300.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8241146802902222,1.0,0.3031648099422455,284.9216613769531,284.95001220703125,297.3166198730469,295.43914794921875,297.3360595703125,301.2239685058594,284.912841796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466854810714722,0.6432334184646606,0.0034520530607551,0.4634969532489776,0.8960298299789429,0.8960298299789429,0.0,7.818535804748535,410.0,20176.361328125,0.0,1768.9356689453125,1.0,283.0521850585937,284.361328125,298.4589538574219,299.9254150390625,293.1499938964844,293.1499938964844,282.75,36247.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513196587562561,1.0,0.0,0.0,3.683404684066773,3.683429002761841,9.052992595570686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.39599609375,0.0,1572.5181884765625,1895.4371337890625,0.0,549.1060791015625,0.9122632145881652,1.0,0.0,3.0,1.0,0.0
18002820,301.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.8241143822669983,1.0,0.0606909766793251,301.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.8241143822669983,1.0,0.0639105215668678,301.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.8241143822669983,1.0,0.0472040921449661,301.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.8241143822669983,1.0,0.0639105215668678,300.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.8241143822669983,1.0,0.3031639754772186,284.73162841796875,284.95001220703125,297.33453369140625,295.46405029296875,297.35369873046875,301.2590637207031,284.73687744140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466838121414185,0.6432317495346069,0.0034520414192229,0.4640013873577118,0.6886089444160461,0.6886089444160461,0.0,7.824098587036133,410.0,20119.947265625,0.0,1768.9310302734375,1.0,282.7585754394531,284.2549743652344,298.5077514648437,300.0113220214844,293.1499938964844,293.1499938964844,283.04998779296875,53899.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52725750207901,1.0,0.0,0.0,3.1627678871154785,3.1627907752990723,6.674641781501123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.22119140625,0.0,1171.7039794921875,1895.4371337890625,0.0,598.0133056640625,0.8103510141372681,1.0,0.0,3.0,1.0,0.0
18002880,301.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.8241143822669983,1.0,0.0606909766793251,301.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.8241143822669983,1.0,0.0639105215668678,301.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.8241143822669983,1.0,0.0472040921449661,301.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.8241143822669983,1.0,0.0639105215668678,300.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.8241143822669983,1.0,0.3031639754772186,284.73162841796875,284.95001220703125,297.33453369140625,295.46405029296875,297.35369873046875,301.2590637207031,284.73687744140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466838121414185,0.6432317495346069,0.0034520414192229,0.4640013873577118,0.6886089444160461,0.6886089444160461,0.0,7.824098587036133,410.0,20119.947265625,0.0,1768.9310302734375,1.0,282.7585754394531,284.2549743652344,298.5077514648437,300.0113220214844,293.1499938964844,293.1499938964844,283.04998779296875,53899.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52725750207901,1.0,0.0,0.0,3.1627678871154785,3.1627907752990723,6.674641781501123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.22119140625,0.0,1171.7039794921875,1895.4371337890625,0.0,598.0133056640625,0.8103510141372681,1.0,0.0,3.0,1.0,0.0
18002940,301.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8241140842437744,1.0,0.0606908313930034,301.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8241140842437744,1.0,0.0639103651046752,301.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8241140842437744,1.0,0.0472039803862571,301.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8241140842437744,1.0,0.0639103651046752,300.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8241140842437744,1.0,0.3031632602214813,285.0526428222656,284.95001220703125,297.3558349609375,295.4886779785156,297.37469482421875,301.29400634765625,285.07525634765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466822624206543,0.6432302594184875,0.0034520309418439,0.4644558727741241,0.8543394207954407,0.8543394207954407,0.0,7.829113960266113,410.0,20168.353515625,0.0,1768.9268798828125,1.0,283.032470703125,284.5917358398437,298.4033203125,299.8133239746094,293.1499938964844,293.1499938964844,283.04998779296875,32299.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041648745536804,1.0,0.0,0.0,3.1041135787963867,3.104131937026977,6.429371524063754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.8369140625,0.0,982.8720703125,1895.4371337890625,0.0,519.8641357421875,0.7839874029159546,1.0,0.0,3.0,1.0,0.0
18003000,301.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8241140842437744,1.0,0.0606908239424228,301.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8241140842437744,1.0,0.0639103576540947,301.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8241140842437744,1.0,0.0472039729356765,301.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8241140842437744,1.0,0.0639103576540947,300.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8241140842437744,1.0,0.3031632304191589,285.0587158203125,284.95001220703125,297.3568420410156,295.48974609375,297.37567138671875,301.29559326171875,285.0749206542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466822028160095,0.6432301998138428,0.0034520304761826,0.4644741117954254,0.8612071871757507,0.8612071871757507,0.0,7.829314708709717,410.0,20182.275390625,0.0,1768.9267578125,1.0,283.0345458984375,284.5857849121094,298.4073181152344,299.8199768066406,293.1499938964844,293.1499938964844,283.1499938964844,31676.576171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037842988967896,1.0,0.0,0.0,3.123289108276367,3.123307466506958,6.509050649583514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.6826171875,0.0,994.6508178710938,1895.4371337890625,0.0,518.66748046875,0.7850974798202515,1.0,0.0,3.0,1.0,0.0
18003060,301.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8241137862205505,1.0,0.0606906861066818,301.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8241137862205505,1.0,0.0639102160930633,301.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8241137862205505,1.0,0.0472038649022579,301.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8241137862205505,1.0,0.0639102160930633,300.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8241137862205505,1.0,0.303162544965744,285.0887451171875,284.95001220703125,297.3839416503906,295.516357421875,297.4024353027344,301.3346252441406,285.08551025390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466807723045349,0.6432287693023682,0.0034520202316343,0.4649086594581604,0.9674158096313475,0.9674158096313475,0.0,7.834112167358398,410.0,20175.689453125,0.0,1768.9227294921875,1.0,283.1465148925781,284.5625305175781,298.4921569824219,299.9156494140625,293.1499938964844,293.1499938964844,283.04998779296875,28138.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981338381767273,1.0,0.0,0.0,3.416097640991211,3.4161181449890137,7.786707669765747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.869140625,0.0,1233.12646484375,1895.4371337890625,0.0,501.2311706542969,0.8487348556518555,1.0,0.0,3.0,1.0,0.0
18003120,301.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8241137862205505,1.0,0.0606906861066818,301.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8241137862205505,1.0,0.0639102160930633,301.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8241137862205505,1.0,0.0472038649022579,301.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8241137862205505,1.0,0.0639102160930633,300.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8241137862205505,1.0,0.303162544965744,285.0887451171875,284.95001220703125,297.3839416503906,295.516357421875,297.4024353027344,301.3346252441406,285.08551025390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466807723045349,0.6432287693023682,0.0034520202316343,0.4649086594581604,0.9674158096313475,0.9674158096313475,0.0,7.834112167358398,410.0,20175.689453125,0.0,1768.9227294921875,1.0,283.1465148925781,284.5625305175781,298.4921569824219,299.9156494140625,293.1499938964844,293.1499938964844,283.04998779296875,28138.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981338381767273,1.0,0.0,0.0,3.416097640991211,3.4161181449890137,7.786707669765747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.869140625,0.0,1233.12646484375,1895.4371337890625,0.0,501.2311706542969,0.8487348556518555,1.0,0.0,3.0,1.0,0.0
