time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003180,301.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8241135478019714,1.0,0.0606905594468116,301.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8241135478019714,1.0,0.0639100819826126,301.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8241135478019714,1.0,0.0472037680447101,301.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8241135478019714,1.0,0.0639100819826126,300.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8241135478019714,1.0,0.3031619191169739,284.97412109375,284.95001220703125,297.4163818359375,295.5440368652344,297.4344177246094,301.372314453125,284.95672607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466794610023499,0.6432274580001831,0.0034520113840699,0.4652979671955108,0.9509052038192748,0.9509052038192748,0.0,7.838411331176758,410.0,20419.068359375,0.0,1768.919189453125,1.0,283.05206298828125,284.4035339355469,298.58935546875,300.0680236816406,293.1499938964844,293.1499938964844,282.75,31429.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5097640752792358,1.0,0.0,0.0,3.620060443878174,3.620083332061768,8.744297588236805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.35205078125,0.0,1466.1966552734375,1895.4371337890625,0.0,537.7991333007812,0.8946365714073181,1.0,0.0,3.0,1.0,0.0
18003240,301.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8241135478019714,1.0,0.0606905594468116,301.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8241135478019714,1.0,0.0639100819826126,301.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8241135478019714,1.0,0.0472037680447101,301.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8241135478019714,1.0,0.0639100819826126,300.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8241135478019714,1.0,0.3031619191169739,284.97412109375,284.95001220703125,297.4163818359375,295.5440368652344,297.4344177246094,301.372314453125,284.95672607421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466794610023499,0.6432274580001831,0.0034520113840699,0.4652979671955108,0.9509052038192748,0.9509052038192748,0.0,7.838411331176758,410.0,20419.068359375,0.0,1768.919189453125,1.0,283.05206298828125,284.4035339355469,298.58935546875,300.0680236816406,293.1499938964844,293.1499938964844,282.75,31429.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5097640752792358,1.0,0.0,0.0,3.620060443878174,3.620083332061768,8.744297588236805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.35205078125,0.0,1466.1966552734375,1895.4371337890625,0.0,537.7991333007812,0.8946365714073181,1.0,0.0,3.0,1.0,0.0
18003300,301.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8241134285926819,1.0,0.0606905035674572,301.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8241134285926819,1.0,0.0639100223779678,301.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8241134285926819,1.0,0.0472037270665168,301.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8241134285926819,1.0,0.0639100223779678,301.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8241134285926819,1.0,0.30316162109375,284.8625183105469,284.95001220703125,297.4346923828125,295.55828857421875,297.4524841308594,301.39031982421875,284.79376220703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466788649559021,0.6432268619537354,0.0034520071931183,0.465472400188446,0.8703234195709229,0.8703234195709229,0.0,7.840338230133057,410.0,20924.97265625,0.0,1768.9176025390625,1.0,282.7996826171875,284.1997985839844,298.6606140136719,300.2480773925781,293.1499938964844,293.1499938964844,282.75,35221.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229945182800293,1.0,0.0,0.0,3.62445068359375,3.624474287033081,8.765520078668487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.025390625,0.0,1499.1470947265625,1895.4371337890625,0.0,582.735107421875,0.8970035314559937,1.0,0.0,3.0,1.0,0.0
18003360,301.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8241133093833923,1.0,0.060690451413393,301.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8241133093833923,1.0,0.0639099702239036,301.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8241133093833923,1.0,0.0472036860883235,301.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8241133093833923,1.0,0.0639099702239036,301.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8241133093833923,1.0,0.3031613826751709,284.7398376464844,284.95001220703125,297.4545288085937,295.5728759765625,297.4720458984375,301.4073791503906,284.7310791015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466783285140991,0.6432263255119324,0.003452003467828,0.4656308889389038,0.7347129583358765,0.7347129583358765,0.0,7.842089653015137,410.0,20527.79296875,0.0,1768.9161376953125,1.0,282.7584533691406,284.2130126953125,298.6383361816406,300.1703796386719,293.1499938964844,293.1499938964844,283.04998779296875,47433.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282374024391174,1.0,0.0,0.0,3.3410351276397705,3.341058254241944,7.448269911947136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.72998046875,0.0,1294.138427734375,1895.4371337890625,0.0,601.5821533203125,0.8422291874885559,1.0,0.0,3.0,1.0,0.0
18003420,301.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.824113130569458,1.0,0.0606903694570064,301.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.824113130569458,1.0,0.0639098808169364,301.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.824113130569458,1.0,0.0472036227583885,301.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.824113130569458,1.0,0.0639098808169364,301.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.824113130569458,1.0,0.3031609654426574,285.0304870605469,284.95001220703125,297.4989318847656,295.6030578613281,297.5158386230469,301.4432678222656,285.0530090332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466774940490723,0.6432254910469055,0.0034519976470619,0.4658898115158081,0.8695389032363892,0.8695389032363892,0.0,7.8449506759643555,410.0,20418.841796875,0.0,1768.913818359375,1.0,283.0368347167969,284.5516357421875,298.5271911621094,299.9586486816406,293.1499938964844,293.1499938964844,283.1499938964844,32881.09765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062882304191589,1.0,0.0,0.0,3.2300407886505127,3.230060577392578,6.96160441293614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.62451171875,0.0,1093.5592041015625,1895.4371337890625,0.0,526.5921630859375,0.8097986578941345,1.0,0.0,3.0,1.0,0.0
18003480,301.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.824113130569458,1.0,0.0606903694570064,301.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.824113130569458,1.0,0.0639098808169364,301.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.824113130569458,1.0,0.0472036227583885,301.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.824113130569458,1.0,0.0639098808169364,301.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.824113130569458,1.0,0.3031609654426574,285.0304870605469,284.95001220703125,297.4989318847656,295.6030578613281,297.5158386230469,301.4432678222656,285.0530090332031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466774940490723,0.6432254910469055,0.0034519976470619,0.4658898115158081,0.8695389032363892,0.8695389032363892,0.0,7.8449506759643555,410.0,20418.841796875,0.0,1768.913818359375,1.0,283.0368347167969,284.5516357421875,298.5271911621094,299.9586486816406,293.1499938964844,293.1499938964844,283.1499938964844,32881.09765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062882304191589,1.0,0.0,0.0,3.2300407886505127,3.230060577392578,6.96160441293614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.62451171875,0.0,1093.5592041015625,1895.4371337890625,0.0,526.5921630859375,0.8097986578941345,1.0,0.0,3.0,1.0,0.0
18003540,301.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8241130709648132,1.0,0.0606903210282325,301.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8241130709648132,1.0,0.0639098286628723,301.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8241130709648132,1.0,0.0472035817801952,301.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8241130709648132,1.0,0.0639098286628723,301.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8241130709648132,1.0,0.3031607270240783,285.085693359375,284.95001220703125,297.54998779296875,295.6346435546875,297.5662536621094,301.482177734375,285.0841064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466769576072693,0.6432249546051025,0.0034519939217716,0.4660491645336151,0.9836846590042114,0.9836846590042114,0.0,7.846712112426758,410.0,20439.6640625,0.0,1768.912353515625,1.0,283.146728515625,284.54705810546875,298.6076965332031,300.04766845703125,293.1499938964844,293.1499938964844,283.04998779296875,28750.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997868239879608,1.0,0.0,0.0,3.497882604598999,3.497903823852539,8.164013820533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.658203125,0.0,1318.444580078125,1895.4371337890625,0.0,506.2687377929688,0.8676953911781311,1.0,0.0,3.0,1.0,0.0
18003600,301.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8241130709648132,1.0,0.0606903210282325,301.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8241130709648132,1.0,0.0639098286628723,301.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8241130709648132,1.0,0.0472035817801952,301.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8241130709648132,1.0,0.0639098286628723,301.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8241130709648132,1.0,0.3031607270240783,285.085693359375,284.95001220703125,297.54998779296875,295.6346435546875,297.5662536621094,301.482177734375,285.0841064453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466769576072693,0.6432249546051025,0.0034519939217716,0.4660491645336151,0.9836846590042114,0.9836846590042114,0.0,7.846712112426758,410.0,20439.6640625,0.0,1768.912353515625,1.0,283.146728515625,284.54705810546875,298.6076965332031,300.04766845703125,293.1499938964844,293.1499938964844,283.04998779296875,28750.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997868239879608,1.0,0.0,0.0,3.497882604598999,3.497903823852539,8.164013820533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.658203125,0.0,1318.444580078125,1895.4371337890625,0.0,506.2687377929688,0.8676953911781311,1.0,0.0,3.0,1.0,0.0
18003660,301.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8241130709648132,1.0,0.0606903210282325,301.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8241130709648132,1.0,0.0639098286628723,301.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8241130709648132,1.0,0.0472035817801952,301.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8241130709648132,1.0,0.0639098286628723,301.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8241130709648132,1.0,0.3031607270240783,284.9783935546875,284.95001220703125,297.6065979003906,295.6686096191406,297.62237548828125,301.5173034667969,284.96221923828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466769576072693,0.6432249546051025,0.0034519939217716,0.4660472571849823,0.9724851846694946,0.9724851846694946,0.0,7.846691608428955,410.0,20695.064453125,0.0,1768.912353515625,1.0,283.05181884765625,284.3947448730469,298.7094116210937,300.2032165527344,293.1499938964844,293.1499938964844,282.75,31624.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104586482048035,1.0,0.0,0.0,3.6916310787200928,3.691654682159424,9.093474773180789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.52099609375,0.0,1546.8685302734375,1895.4371337890625,0.0,540.0676879882812,0.9109981656074524,1.0,0.0,3.0,1.0,0.0
18003720,301.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8241130709648132,1.0,0.0606903210282325,301.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8241130709648132,1.0,0.0639098286628723,301.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8241130709648132,1.0,0.0472035817801952,301.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8241130709648132,1.0,0.0639098286628723,301.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8241130709648132,1.0,0.3031607270240783,284.9783935546875,284.95001220703125,297.6065979003906,295.6686096191406,297.62237548828125,301.5173034667969,284.96221923828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466769576072693,0.6432249546051025,0.0034519939217716,0.4660472571849823,0.9724851846694946,0.9724851846694946,0.0,7.846691608428955,410.0,20695.064453125,0.0,1768.912353515625,1.0,283.05181884765625,284.3947448730469,298.7094116210937,300.2032165527344,293.1499938964844,293.1499938964844,282.75,31624.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104586482048035,1.0,0.0,0.0,3.6916310787200928,3.691654682159424,9.093474773180789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.52099609375,0.0,1546.8685302734375,1895.4371337890625,0.0,540.0676879882812,0.9109981656074524,1.0,0.0,3.0,1.0,0.0
18003780,301.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8241131901741028,1.0,0.0606903880834579,301.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8241131901741028,1.0,0.0639099031686782,301.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8241131901741028,1.0,0.0472036339342594,301.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8241131901741028,1.0,0.0639099031686782,301.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8241131901741028,1.0,0.3031610548496246,284.741455078125,284.95001220703125,297.6670837402344,295.7056579589844,297.6823425292969,301.5438842773437,284.7308349609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466776728630066,0.6432256698608398,0.0034519988112151,0.4658393263816833,0.7578402757644653,0.7578402757644653,0.0,7.844392776489258,410.0,20876.171875,0.0,1768.914306640625,1.0,282.7574768066406,284.1886901855469,298.7687072753906,300.3186950683594,293.1499938964844,293.1499938964844,283.04998779296875,46069.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284716486930847,1.0,0.0,0.0,3.458680868148804,3.458704710006714,7.982046668075782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.94873046875,0.0,1401.9410400390625,1895.4371337890625,0.0,602.4384765625,0.8668631315231323,1.0,0.0,3.0,1.0,0.0
18003840,301.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8241131901741028,1.0,0.0606903880834579,301.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8241131901741028,1.0,0.0639099031686782,301.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8241131901741028,1.0,0.0472036339342594,301.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8241131901741028,1.0,0.0639099031686782,301.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.8241131901741028,1.0,0.3031610548496246,284.741455078125,284.95001220703125,297.6670837402344,295.7056579589844,297.6823425292969,301.5438842773437,284.7308349609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466776728630066,0.6432256698608398,0.0034519988112151,0.4658393263816833,0.7578402757644653,0.7578402757644653,0.0,7.844392776489258,410.0,20876.171875,0.0,1768.914306640625,1.0,282.7574768066406,284.1886901855469,298.7687072753906,300.3186950683594,293.1499938964844,293.1499938964844,283.04998779296875,46069.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284716486930847,1.0,0.0,0.0,3.458680868148804,3.458704710006714,7.982046668075782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.94873046875,0.0,1401.9410400390625,1895.4371337890625,0.0,602.4384765625,0.8668631315231323,1.0,0.0,3.0,1.0,0.0
18003900,301.68218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.8241133093833923,1.0,0.0606904476881027,301.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.8241133093833923,1.0,0.063909962773323,301.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.8241133093833923,1.0,0.0472036823630332,301.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.8241133093833923,1.0,0.063909962773323,301.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.8241133093833923,1.0,0.3031613528728485,284.84576416015625,284.95001220703125,297.69873046875,295.7252502441406,297.7137145996094,301.55499267578125,284.935302734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466782689094543,0.6432262659072876,0.0034520027693361,0.465660959482193,0.7665812969207764,0.7665812969207764,0.0,7.842422008514404,410.0,20290.599609375,0.0,1768.916015625,1.0,282.99127197265625,284.4893798828125,298.6619567871094,300.0727233886719,293.1499938964844,293.1499938964844,283.04998779296875,46585.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156330466270447,1.0,0.0,0.0,3.1674139499664307,3.167435646057129,6.694266403428628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.7099609375,0.0,1128.356201171875,1895.4371337890625,0.0,557.279296875,0.8120480179786682,1.0,0.0,3.0,1.0,0.0
18003960,301.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8241134285926819,1.0,0.0606905184686183,301.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8241134285926819,1.0,0.063910037279129,301.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8241134285926819,1.0,0.0472037382423877,301.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8241134285926819,1.0,0.063910037279129,301.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8241134285926819,1.0,0.3031617105007171,285.0221862792969,284.95001220703125,297.731201171875,295.7455139160156,297.7459411621094,301.56658935546875,285.048095703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466789841651917,0.6432269811630249,0.0034520081244409,0.4654377102851867,0.8833650946617126,0.8833650946617126,0.0,7.8399553298950195,410.0,20727.1875,0.0,1768.9180908203125,1.0,283.0384826660156,284.5282592773437,298.66912841796875,300.1174621582031,293.1499938964844,293.1499938964844,283.1499938964844,33545.41796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065127611160278,1.0,0.0,0.0,3.3315088748931885,3.3315296173095703,7.405856194964144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.75390625,0.0,1190.0968017578125,1895.4371337890625,0.0,527.3087158203125,0.8329836130142212,1.0,0.0,3.0,1.0,0.0
18004020,301.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8241137862205505,1.0,0.0606906972825527,301.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8241137862205505,1.0,0.0639102309942245,301.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8241137862205505,1.0,0.0472038760781288,301.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8241137862205505,1.0,0.0639102309942245,301.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8241137862205505,1.0,0.3031626045703888,285.0923156738281,284.95001220703125,297.7987060546875,295.7879638671875,297.8129272460937,301.5888977050781,285.0921630859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466808915138245,0.6432288289070129,0.0034520209301263,0.4648800492286682,1.0,1.0,0.0,7.83379602432251,410.0,20772.16015625,0.0,1768.9232177734375,1.0,283.1471862792969,284.5365600585937,298.7601928710937,300.218017578125,293.1499938964844,293.1499938964844,283.04998779296875,29251.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998042285442352,1.0,0.0,0.0,3.5814616680145264,3.581483840942383,8.558819786230742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.75048828125,0.0,1408.69775390625,1895.4371337890625,0.0,506.3220825195313,0.886796236038208,1.0,0.0,3.0,1.0,0.0
18004080,301.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8241137862205505,1.0,0.0606906972825527,301.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8241137862205505,1.0,0.0639102309942245,301.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8241137862205505,1.0,0.0472038760781288,301.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8241137862205505,1.0,0.0639102309942245,301.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8241137862205505,1.0,0.3031626045703888,285.0923156738281,284.95001220703125,297.7987060546875,295.7879638671875,297.8129272460937,301.5888977050781,285.0921630859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466808915138245,0.6432288289070129,0.0034520209301263,0.4648800492286682,1.0,1.0,0.0,7.83379602432251,410.0,20772.16015625,0.0,1768.9232177734375,1.0,283.1471862792969,284.5365600585937,298.7601928710937,300.218017578125,293.1499938964844,293.1499938964844,283.04998779296875,29251.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998042285442352,1.0,0.0,0.0,3.5814616680145264,3.581483840942383,8.558819786230742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.75048828125,0.0,1408.69775390625,1895.4371337890625,0.0,506.3220825195313,0.886796236038208,1.0,0.0,3.0,1.0,0.0
18004140,301.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8241142630577087,1.0,0.0606909096240997,301.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8241142630577087,1.0,0.0639104545116424,301.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8241142630577087,1.0,0.0472040399909019,301.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8241142630577087,1.0,0.0639104545116424,301.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8241142630577087,1.0,0.3031636774539947,284.9939270019531,284.95001220703125,297.8692626953125,295.8327331542969,297.8829345703125,301.6078796386719,284.9795227050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466830968856812,0.6432310342788696,0.0034520362969487,0.4642201364040375,0.99598228931427,0.99598228931427,0.0,7.826512813568115,410.0,21050.640625,0.0,1768.92919921875,1.0,283.05181884765625,284.3956604003906,298.872314453125,300.3846130371094,293.1499938964844,293.1499938964844,282.75,31802.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102792978286743,1.0,0.0,0.0,3.7527170181274414,3.7527413368225098,9.396907216796536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.46630859375,0.0,1618.18603515625,1895.4371337890625,0.0,539.48095703125,0.925189197063446,1.0,0.0,3.0,1.0,0.0
18004200,301.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8241142630577087,1.0,0.0606909096240997,301.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8241142630577087,1.0,0.0639104545116424,301.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8241142630577087,1.0,0.0472040399909019,301.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8241142630577087,1.0,0.0639104545116424,301.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8241142630577087,1.0,0.3031636774539947,284.9939270019531,284.95001220703125,297.8692626953125,295.8327331542969,297.8829345703125,301.6078796386719,284.9795227050781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466830968856812,0.6432310342788696,0.0034520362969487,0.4642201364040375,0.99598228931427,0.99598228931427,0.0,7.826512813568115,410.0,21050.640625,0.0,1768.92919921875,1.0,283.05181884765625,284.3956604003906,298.872314453125,300.3846130371094,293.1499938964844,293.1499938964844,282.75,31802.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102792978286743,1.0,0.0,0.0,3.7527170181274414,3.7527413368225098,9.396907216796536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.46630859375,0.0,1618.18603515625,1895.4371337890625,0.0,539.48095703125,0.925189197063446,1.0,0.0,3.0,1.0,0.0
18004260,301.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.8241146802902222,1.0,0.0606911368668079,301.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.8241146802902222,1.0,0.0639106854796409,301.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.8241146802902222,1.0,0.0472042150795459,301.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.8241146802902222,1.0,0.0639106854796409,301.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.8241146802902222,1.0,0.3031647801399231,284.7543029785156,284.95001220703125,297.9426574707031,295.87957763671875,297.9557800292969,301.6224060058594,284.7418518066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466854214668274,0.6432333588600159,0.0034520525950938,0.4635194540023803,0.7896158695220947,0.7896158695220947,0.0,7.818784236907959,410.0,21315.3359375,0.0,1768.9356689453125,1.0,282.7576904296875,284.1717529296875,298.9424743652344,300.5164489746094,293.1499938964844,293.1499938964844,283.04998779296875,44081.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284162759780884,1.0,0.0,0.0,3.583525419235229,3.583550214767456,8.56868723531079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.6396484375,0.0,1519.827880859375,1895.4371337890625,0.0,602.236083984375,0.8929145336151123,1.0,0.0,3.0,1.0,0.0
18004320,301.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.8241146802902222,1.0,0.0606911368668079,301.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.8241146802902222,1.0,0.0639106854796409,301.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.8241146802902222,1.0,0.0472042150795459,301.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.8241146802902222,1.0,0.0639106854796409,301.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.8241146802902222,1.0,0.3031647801399231,284.7543029785156,284.95001220703125,297.9426574707031,295.87957763671875,297.9557800292969,301.6224060058594,284.7418518066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466854214668274,0.6432333588600159,0.0034520525950938,0.4635194540023803,0.7896158695220947,0.7896158695220947,0.0,7.818784236907959,410.0,21315.3359375,0.0,1768.9356689453125,1.0,282.7576904296875,284.1717529296875,298.9424743652344,300.5164489746094,293.1499938964844,293.1499938964844,283.04998779296875,44081.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284162759780884,1.0,0.0,0.0,3.583525419235229,3.583550214767456,8.56868723531079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.6396484375,0.0,1519.827880859375,1895.4371337890625,0.0,602.236083984375,0.8929145336151123,1.0,0.0,3.0,1.0,0.0
18004380,301.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8241150975227356,1.0,0.0606913454830646,301.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8241150975227356,1.0,0.0639109089970588,301.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8241150975227356,1.0,0.0472043789923191,301.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8241150975227356,1.0,0.0639109089970588,301.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8241150975227356,1.0,0.3031658232212066,285.0201416015625,284.95001220703125,298.0185852050781,295.9282531738281,298.0311889648437,301.6358337402344,285.0445556640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876268386841,0.6432355642318726,0.0034520677290856,0.4628647863864898,0.9079478979110718,0.9079478979110718,0.0,7.811568260192871,410.0,21137.912109375,0.0,1768.941650390625,1.0,283.0395812988281,284.4974060058594,298.85614013671875,300.32928466796875,293.1499938964844,293.1499938964844,283.1499938964844,33802.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072733759880066,1.0,0.0,0.0,3.4680817127227783,3.468103647232056,8.025497209018795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.43994140625,0.0,1324.4173583984375,1895.4371337890625,0.0,529.7439575195312,0.8630257844924927,1.0,0.0,3.0,1.0,0.0
18004440,301.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8241150975227356,1.0,0.0606913454830646,301.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8241150975227356,1.0,0.0639109089970588,301.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8241150975227356,1.0,0.0472043789923191,301.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8241150975227356,1.0,0.0639109089970588,301.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8241150975227356,1.0,0.3031658232212066,285.0201416015625,284.95001220703125,298.0185852050781,295.9282531738281,298.0311889648437,301.6358337402344,285.0445556640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466876268386841,0.6432355642318726,0.0034520677290856,0.4628647863864898,0.9079478979110718,0.9079478979110718,0.0,7.811568260192871,410.0,21137.912109375,0.0,1768.941650390625,1.0,283.0395812988281,284.4974060058594,298.85614013671875,300.32928466796875,293.1499938964844,293.1499938964844,283.1499938964844,33802.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072733759880066,1.0,0.0,0.0,3.4680817127227783,3.468103647232056,8.025497209018795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.43994140625,0.0,1324.4173583984375,1895.4371337890625,0.0,529.7439575195312,0.8630257844924927,1.0,0.0,3.0,1.0,0.0
18004500,301.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8241153359413147,1.0,0.0606914423406124,301.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8241153359413147,1.0,0.0639110133051872,301.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8241153359413147,1.0,0.047204453498125,301.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8241153359413147,1.0,0.0639110133051872,301.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8241153359413147,1.0,0.3031663298606872,285.0711975097656,284.95001220703125,298.05743408203125,295.9532165527344,298.0697631835937,301.6435241699219,285.088623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466886401176453,0.643236517906189,0.0034520747140049,0.4625628888607025,0.9744641780853271,0.9744641780853271,0.0,7.808242321014404,410.0,21062.49609375,0.0,1768.9444580078125,1.0,283.13104248046875,284.5339050292969,298.89288330078125,300.3478088378906,293.1499938964844,293.1499938964844,283.1499938964844,30773.966796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5017916560173035,1.0,0.0,0.0,3.5774905681610107,3.5775129795074463,8.539850568922702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.92041015625,0.0,1415.6593017578125,1895.4371337890625,0.0,512.448486328125,0.8854265213012695,1.0,0.0,3.0,1.0,0.0
18004560,301.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.824115514755249,1.0,0.0606915354728698,301.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.824115514755249,1.0,0.0639111101627349,301.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.824115514755249,1.0,0.047204528003931,301.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.824115514755249,1.0,0.0639111101627349,301.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.824115514755249,1.0,0.303166776895523,285.0994873046875,284.95001220703125,298.0968017578125,295.978515625,298.10888671875,301.651123046875,285.1015319824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466895937919617,0.6432375311851501,0.0034520814660936,0.4622723162174225,1.0,1.0,0.0,7.805041790008545,410.0,21180.078125,0.0,1768.947021484375,1.0,283.1469421386719,284.5252380371094,298.95245361328125,300.43426513671875,293.1499938964844,293.1499938964844,283.04998779296875,30463.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008990168571472,1.0,0.0,0.0,3.6766088008880615,3.6766321659088135,9.019617550620752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.96484375,0.0,1521.243896484375,1895.4371337890625,0.0,509.68756103515625,0.9087920188903807,1.0,0.0,3.0,1.0,0.0
18004620,301.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8241158723831177,1.0,0.0606917180120945,301.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8241158723831177,1.0,0.0639113038778305,301.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8241158723831177,1.0,0.0472046695649623,301.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8241158723831177,1.0,0.0639113038778305,301.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8241158723831177,1.0,0.3031677007675171,285.0147399902344,284.95001220703125,298.1770324707031,296.0300598144531,298.1885986328125,301.6649475097656,285.00225830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466915011405945,0.643239438533783,0.0034520947374403,0.4616963863372803,1.0,1.0,0.0,7.798701763153076,410.0,21467.953125,0.0,1768.9522705078125,1.0,283.0514831542969,284.4012756347656,299.06854248046875,300.6048889160156,293.1499938964844,293.1499938964844,282.75,32689.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110728740692139,1.0,0.0,0.0,3.808274745941162,3.808299779891968,9.67720211519918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.97802734375,0.0,1690.6455078125,1895.4371337890625,0.0,542.0820922851562,0.938419759273529,1.0,0.0,3.0,1.0,0.0
18004680,301.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8241158723831177,1.0,0.0606917180120945,301.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8241158723831177,1.0,0.0639113038778305,301.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8241158723831177,1.0,0.0472046695649623,301.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8241158723831177,1.0,0.0639113038778305,301.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8241158723831177,1.0,0.3031677007675171,285.0147399902344,284.95001220703125,298.1770324707031,296.0300598144531,298.1885986328125,301.6649475097656,285.00225830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466915011405945,0.643239438533783,0.0034520947374403,0.4616963863372803,1.0,1.0,0.0,7.798701763153076,410.0,21467.953125,0.0,1768.9522705078125,1.0,283.0514831542969,284.4012756347656,299.06854248046875,300.6048889160156,293.1499938964844,293.1499938964844,282.75,32689.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110728740692139,1.0,0.0,0.0,3.808274745941162,3.808299779891968,9.67720211519918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.97802734375,0.0,1690.6455078125,1895.4371337890625,0.0,542.0820922851562,0.938419759273529,1.0,0.0,3.0,1.0,0.0
18004740,301.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.8241162896156311,1.0,0.06069191172719,301.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.8241162896156311,1.0,0.0639115050435066,301.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.8241162896156311,1.0,0.0472048223018646,301.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.8241162896156311,1.0,0.0639115050435066,301.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.8241162896156311,1.0,0.3031686842441559,284.7766418457031,284.95001220703125,298.2590026855469,296.0827331542969,298.2700500488281,301.6756591796875,284.7604675292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466935276985168,0.6432414650917053,0.0034521089401096,0.4610881507396698,0.8233110308647156,0.8233110308647156,0.0,7.792009830474853,410.0,21815.33203125,0.0,1768.9578857421875,1.0,282.7563781738281,284.1626281738281,299.1464538574219,300.7486877441406,293.1499938964844,293.1499938964844,283.04998779296875,42017.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291647911071777,1.0,0.0,0.0,3.6942315101623535,3.694257020950317,9.106290690397144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.91845703125,0.0,1628.5035400390625,1895.4371337890625,0.0,604.979736328125,0.91660875082016,1.0,0.0,3.0,1.0,0.0
18004800,301.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.8241162896156311,1.0,0.06069191172719,301.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.8241162896156311,1.0,0.0639115050435066,301.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.8241162896156311,1.0,0.0472048223018646,301.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.8241162896156311,1.0,0.0639115050435066,301.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.8241162896156311,1.0,0.3031686842441559,284.7766418457031,284.95001220703125,298.2590026855469,296.0827331542969,298.2700500488281,301.6756591796875,284.7604675292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466935276985168,0.6432414650917053,0.0034521089401096,0.4610881507396698,0.8233110308647156,0.8233110308647156,0.0,7.792009830474853,410.0,21815.33203125,0.0,1768.9578857421875,1.0,282.7563781738281,284.1626281738281,299.1464538574219,300.7486877441406,293.1499938964844,293.1499938964844,283.04998779296875,42017.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291647911071777,1.0,0.0,0.0,3.6942315101623535,3.694257020950317,9.106290690397144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.91845703125,0.0,1628.5035400390625,1895.4371337890625,0.0,604.979736328125,0.91660875082016,1.0,0.0,3.0,1.0,0.0
18004860,301.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8241167068481445,1.0,0.060692124068737,301.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8241167068481445,1.0,0.0639117285609245,301.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8241167068481445,1.0,0.0472049862146377,301.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8241167068481445,1.0,0.0639117285609245,301.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8241167068481445,1.0,0.3031697273254394,285.02447509765625,284.95001220703125,298.3424377441406,296.1361999511719,298.3529968261719,301.6859741210937,285.048583984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466957330703735,0.6432436108589172,0.0034521240741014,0.4604332447052002,0.9381316900253296,0.9381316900253296,0.0,7.784809112548828,410.0,21605.11328125,0.0,1768.9638671875,1.0,283.0408630371094,284.47393798828125,299.06787109375,300.5702209472656,293.1499938964844,293.1499938964844,282.75,33915.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50877445936203,1.0,0.0,0.0,3.6036994457244873,3.60372257232666,8.665435302646074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.49755859375,0.0,1466.8656005859375,1895.4371337890625,0.0,534.583740234375,0.8950923681259155,1.0,0.0,3.0,1.0,0.0
18004920,301.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8241167068481445,1.0,0.060692124068737,301.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8241167068481445,1.0,0.0639117285609245,301.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8241167068481445,1.0,0.0472049862146377,301.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8241167068481445,1.0,0.0639117285609245,301.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8241167068481445,1.0,0.3031697273254394,285.02447509765625,284.95001220703125,298.3424377441406,296.1361999511719,298.3529968261719,301.6859741210937,285.048583984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466957330703735,0.6432436108589172,0.0034521240741014,0.4604332447052002,0.9381316900253296,0.9381316900253296,0.0,7.784809112548828,410.0,21605.11328125,0.0,1768.9638671875,1.0,283.0408630371094,284.47393798828125,299.06787109375,300.5702209472656,293.1499938964844,293.1499938964844,282.75,33915.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50877445936203,1.0,0.0,0.0,3.6036994457244873,3.60372257232666,8.665435302646074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.49755859375,0.0,1466.8656005859375,1895.4371337890625,0.0,534.583740234375,0.8950923681259155,1.0,0.0,3.0,1.0,0.0
18004980,301.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.824117124080658,1.0,0.0606923401355743,301.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.824117124080658,1.0,0.0639119520783424,301.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.824117124080658,1.0,0.0472051538527011,301.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.824117124080658,1.0,0.0639119520783424,301.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.824117124080658,1.0,0.3031708002090454,284.8379211425781,284.95001220703125,298.4270935058594,296.19024658203125,298.4371337890625,301.6972351074219,284.8191833496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646697998046875,0.6432458162307739,0.0034521396737545,0.4597589671611786,0.8185681700706482,0.8185681700706482,0.0,7.777400493621826,410.0,22007.42578125,0.0,1768.969970703125,1.0,282.7572326660156,284.22674560546875,299.2313842773437,300.82476806640625,293.1499938964844,293.1499938964844,283.04998779296875,40316.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224248170852661,1.0,0.0,0.0,3.5695927143096924,3.5696165561676025,8.502186119585531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.19140625,0.0,1477.1251220703125,1895.4371337890625,0.0,580.723388671875,0.8880533576011658,1.0,0.0,3.0,1.0,0.0
18005040,301.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.824117124080658,1.0,0.0606923401355743,301.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.824117124080658,1.0,0.0639119520783424,301.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.824117124080658,1.0,0.0472051538527011,301.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.824117124080658,1.0,0.0639119520783424,301.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.824117124080658,1.0,0.3031708002090454,284.8379211425781,284.95001220703125,298.4270935058594,296.19024658203125,298.4371337890625,301.6972351074219,284.8191833496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646697998046875,0.6432458162307739,0.0034521396737545,0.4597589671611786,0.8185681700706482,0.8185681700706482,0.0,7.777400493621826,410.0,22007.42578125,0.0,1768.969970703125,1.0,282.7572326660156,284.22674560546875,299.2313842773437,300.82476806640625,293.1499938964844,293.1499938964844,283.04998779296875,40316.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224248170852661,1.0,0.0,0.0,3.5695927143096924,3.5696165561676025,8.502186119585531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.19140625,0.0,1477.1251220703125,1895.4371337890625,0.0,580.723388671875,0.8880533576011658,1.0,0.0,3.0,1.0,0.0
18005100,301.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8241173624992371,1.0,0.0606924444437027,301.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8241173624992371,1.0,0.0639120638370513,301.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8241173624992371,1.0,0.0472052320837974,301.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8241173624992371,1.0,0.0639120638370513,301.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8241173624992371,1.0,0.303171306848526,284.9135437011719,284.95001220703125,298.46978759765625,296.2174072265625,298.4796142578125,301.70196533203125,284.9896240234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699070930481,0.6432469487190247,0.0034521471243351,0.4594307541847229,0.8359548449516296,0.8359548449516296,0.0,7.773796081542969,410.0,21480.86328125,0.0,1768.9730224609375,1.0,282.99658203125,284.4721984863281,299.1612854003906,300.6299743652344,293.1499938964844,293.1499938964844,283.04998779296875,40879.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118680596351624,1.0,0.0,0.0,3.419692039489746,3.4197146892547607,7.803101880199392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.12744140625,0.0,1325.92529296875,1895.4371337890625,0.0,544.701171875,0.8604946136474609,1.0,0.0,3.0,1.0,0.0
