time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18005160,301.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8241175413131714,1.0,0.0606925413012504,301.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8241175413131714,1.0,0.0639121681451797,301.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8241175413131714,1.0,0.0472053103148937,301.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8241175413131714,1.0,0.0639121681451797,301.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8241175413131714,1.0,0.3031718134880066,285.0626525878906,284.95001220703125,298.5126953125,296.24462890625,298.52227783203125,301.707763671875,285.0859680175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467001438140869,0.6432479619979858,0.0034521543420851,0.4591179192066192,0.9516753554344176,0.9516753554344176,0.0,7.770361423492432,410.0,21832.177734375,0.0,1768.975830078125,1.0,283.041015625,284.5089111328125,299.1888427734375,300.69952392578125,293.1499938964844,293.1499938964844,282.75,32331.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056939125061035,1.0,0.0,0.0,3.558314561843872,3.558336973190308,8.448545827377529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.93310546875,0.0,1406.7777099609375,1895.4371337890625,0.0,524.7000732421875,0.8840019702911377,1.0,0.0,3.0,1.0,0.0
18005220,301.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.82411789894104,1.0,0.0606927201151847,301.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.82411789894104,1.0,0.0639123544096946,301.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.82411789894104,1.0,0.0472054481506347,301.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.82411789894104,1.0,0.0639123544096946,301.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.82411789894104,1.0,0.3031727075576782,284.8642272949219,284.95001220703125,298.59893798828125,296.2991027832031,298.6080627441406,301.7188720703125,284.8412170410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646701991558075,0.6432498097419739,0.0034521673806011,0.4585597515106201,0.846625804901123,0.846625804901123,0.0,7.764236450195312,410.0,22283.90625,0.0,1768.98095703125,1.0,282.7573547363281,284.234619140625,299.3546142578125,300.9667053222656,293.1499938964844,293.1499938964844,283.04998779296875,37845.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224578976631165,1.0,0.0,0.0,3.6021132469177246,3.6021370887756348,8.657809758005897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.04150390625,0.0,1494.1707763671875,1895.4371337890625,0.0,580.8399658203125,0.8937476277351379,1.0,0.0,3.0,1.0,0.0
18005280,301.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.82411789894104,1.0,0.0606927201151847,301.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.82411789894104,1.0,0.0639123544096946,301.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.82411789894104,1.0,0.0472054481506347,301.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.82411789894104,1.0,0.0639123544096946,301.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.82411789894104,1.0,0.3031727075576782,284.8642272949219,284.95001220703125,298.59893798828125,296.2991027832031,298.6080627441406,301.7188720703125,284.8412170410156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646701991558075,0.6432498097419739,0.0034521673806011,0.4585597515106201,0.846625804901123,0.846625804901123,0.0,7.764236450195312,410.0,22283.90625,0.0,1768.98095703125,1.0,282.7573547363281,284.234619140625,299.3546142578125,300.9667053222656,293.1499938964844,293.1499938964844,283.04998779296875,37845.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224578976631165,1.0,0.0,0.0,3.6021132469177246,3.6021370887756348,8.657809758005897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.04150390625,0.0,1494.1707763671875,1895.4371337890625,0.0,580.8399658203125,0.8937476277351379,1.0,0.0,3.0,1.0,0.0
18005340,301.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8241181969642639,1.0,0.0606928654015064,301.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8241181969642639,1.0,0.0639125108718872,301.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8241181969642639,1.0,0.047205563634634,301.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8241181969642639,1.0,0.0639125108718872,301.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8241181969642639,1.0,0.3031734228134155,285.0696716308594,284.95001220703125,298.6855773925781,296.3534240722656,298.6942749023437,301.72900390625,285.0896301269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467034816741943,0.6432512998580933,0.0034521778579801,0.4581033587455749,0.976807415485382,0.976807415485382,0.0,7.759230136871338,410.0,22080.3515625,0.0,1768.985107421875,1.0,283.040771484375,284.49627685546875,299.30670166015625,300.8368225097656,293.1499938964844,293.1499938964844,282.75,31934.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074399709701538,1.0,0.0,0.0,3.627797365188599,3.627820491790772,8.78171533713612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.87060546875,0.0,1478.3760986328125,1895.4371337890625,0.0,530.2788696289062,0.8986169099807739,1.0,0.0,3.0,1.0,0.0
18005400,301.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8241181969642639,1.0,0.0606928654015064,301.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8241181969642639,1.0,0.0639125108718872,301.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8241181969642639,1.0,0.047205563634634,301.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8241181969642639,1.0,0.0639125108718872,301.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8241181969642639,1.0,0.3031734228134155,285.0696716308594,284.95001220703125,298.6855773925781,296.3534240722656,298.6942749023437,301.72900390625,285.0896301269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467034816741943,0.6432512998580933,0.0034521778579801,0.4581033587455749,0.976807415485382,0.976807415485382,0.0,7.759230136871338,410.0,22080.3515625,0.0,1768.985107421875,1.0,283.040771484375,284.49627685546875,299.30670166015625,300.8368225097656,293.1499938964844,293.1499938964844,282.75,31934.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074399709701538,1.0,0.0,0.0,3.627797365188599,3.627820491790772,8.78171533713612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.87060546875,0.0,1478.3760986328125,1895.4371337890625,0.0,530.2788696289062,0.8986169099807739,1.0,0.0,3.0,1.0,0.0
18005460,301.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.824118435382843,1.0,0.0606929846107959,301.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.824118435382843,1.0,0.0639126375317573,301.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.824118435382843,1.0,0.0472056530416011,301.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.824118435382843,1.0,0.0639126375317573,301.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.824118435382843,1.0,0.3031740188598633,284.8676147460937,284.95001220703125,298.7723693847656,296.4073486328125,298.7806701660156,301.7396240234375,284.84552001953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467047333717346,0.6432525515556335,0.0034521864727139,0.4577289223670959,0.8713149428367615,0.8713149428367615,0.0,7.755125522613525,410.0,22554.32421875,0.0,1768.988525390625,1.0,282.7577209472656,284.2222595214844,299.4620056152344,301.0925598144531,293.1499938964844,293.1499938964844,283.04998779296875,37180.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241315960884094,1.0,0.0,0.0,3.680799961090088,3.680824518203736,9.040193162945798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.2685546875,0.0,1576.6112060546875,1895.4371337890625,0.0,586.7710571289062,0.9110761284828186,1.0,0.0,3.0,1.0,0.0
18005520,301.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.824118435382843,1.0,0.0606929846107959,301.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.824118435382843,1.0,0.0639126375317573,301.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.824118435382843,1.0,0.0472056530416011,301.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.824118435382843,1.0,0.0639126375317573,301.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.824118435382843,1.0,0.3031740188598633,284.8676147460937,284.95001220703125,298.7723693847656,296.4073486328125,298.7806701660156,301.7396240234375,284.84552001953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467047333717346,0.6432525515556335,0.0034521864727139,0.4577289223670959,0.8713149428367615,0.8713149428367615,0.0,7.755125522613525,410.0,22554.32421875,0.0,1768.988525390625,1.0,282.7577209472656,284.2222595214844,299.4620056152344,301.0925598144531,293.1499938964844,293.1499938964844,283.04998779296875,37180.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241315960884094,1.0,0.0,0.0,3.680799961090088,3.680824518203736,9.040193162945798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.2685546875,0.0,1576.6112060546875,1895.4371337890625,0.0,586.7710571289062,0.9110761284828186,1.0,0.0,3.0,1.0,0.0
18005580,301.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8241186141967773,1.0,0.0606930777430534,301.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8241186141967773,1.0,0.0639127343893051,301.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8241186141967773,1.0,0.0472057275474071,301.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8241186141967773,1.0,0.0639127343893051,301.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8241186141967773,1.0,0.3031744956970215,285.06768798828125,284.95001220703125,298.8590087890625,296.46063232421875,298.8669128417969,301.7493591308594,285.0892028808594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467057466506958,0.64325350522995,0.0034521932248026,0.4574325382709503,0.998691201210022,0.998691201210022,0.0,7.751876831054687,410.0,22328.494140625,0.0,1768.9912109375,1.0,283.0423889160156,284.48046875,299.4126892089844,300.9595947265625,293.1499938964844,293.1499938964844,282.75,32293.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5089676976203918,1.0,0.0,0.0,3.7120211124420166,3.712045192718506,9.194204722007272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.42578125,0.0,1575.063720703125,1895.4371337890625,0.0,535.2100219726562,0.917789340019226,1.0,0.0,3.0,1.0,0.0
18005640,301.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8241186141967773,1.0,0.0606930777430534,301.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8241186141967773,1.0,0.0639127343893051,301.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8241186141967773,1.0,0.0472057275474071,301.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8241186141967773,1.0,0.0639127343893051,301.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8241186141967773,1.0,0.3031744956970215,285.06768798828125,284.95001220703125,298.8590087890625,296.46063232421875,298.8669128417969,301.7493591308594,285.0892028808594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467057466506958,0.64325350522995,0.0034521932248026,0.4574325382709503,0.998691201210022,0.998691201210022,0.0,7.751876831054687,410.0,22328.494140625,0.0,1768.9912109375,1.0,283.0423889160156,284.48046875,299.4126892089844,300.9595947265625,293.1499938964844,293.1499938964844,282.75,32293.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5089676976203918,1.0,0.0,0.0,3.7120211124420166,3.712045192718506,9.194204722007272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.42578125,0.0,1575.063720703125,1895.4371337890625,0.0,535.2100219726562,0.917789340019226,1.0,0.0,3.0,1.0,0.0
18005700,301.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8241187334060669,1.0,0.0606931149959564,301.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8241187334060669,1.0,0.0639127716422081,301.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8241187334060669,1.0,0.0472057573497295,301.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8241187334060669,1.0,0.0639127716422081,301.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8241187334060669,1.0,0.3031746745109558,285.007568359375,284.95001220703125,298.9021911621094,296.4869384765625,298.909912109375,301.7550354003906,284.9399719238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467061042785645,0.6432539224624634,0.0034521960187703,0.4573144316673279,0.9888533353805542,0.9888533353805542,0.0,7.750583171844482,410.0,22958.638671875,0.0,1768.9921875,1.0,282.7950744628906,284.2653503417969,299.5389404296875,301.2181396484375,293.1499938964844,293.1499938964844,282.75,32465.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192933678627014,1.0,0.0,0.0,3.78876256942749,3.788787364959717,9.57829229264462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.65283203125,0.0,1665.649658203125,1895.4371337890625,0.0,569.791748046875,0.9337062239646912,1.0,0.0,3.0,1.0,0.0
18005760,301.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8241187930107117,1.0,0.0606931708753109,301.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8241187930107117,1.0,0.0639128312468528,301.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8241187930107117,1.0,0.0472057983279228,301.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8241187930107117,1.0,0.0639128312468528,301.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8241187930107117,1.0,0.3031749427318573,284.8718566894531,284.95001220703125,298.9452209472656,296.51300048828125,298.9527893066406,301.7596740722656,284.8483581542969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467066407203674,0.6432544589042664,0.0034521997440606,0.4571507573127746,0.891994059085846,0.891994059085846,0.0,7.74878978729248,410.0,22818.20703125,0.0,1768.9937744140625,1.0,282.7564392089844,284.2084350585937,299.5670166015625,301.2138061523437,293.1499938964844,293.1499938964844,282.45001220703125,36849.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254000425338745,1.0,0.0,0.0,3.756632089614868,3.756657361984253,9.4165238806454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.142578125,0.0,1661.61181640625,1895.4371337890625,0.0,591.3070068359375,0.9281371235847472,1.0,0.0,3.0,1.0,0.0
18005820,301.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.8241187930107117,1.0,0.0606931559741497,301.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.8241187930107117,1.0,0.0639128163456916,301.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.8241187930107117,1.0,0.0472057871520519,301.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.8241187930107117,1.0,0.0639128163456916,301.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.8241187930107117,1.0,0.3031748831272125,284.69586181640625,284.95001220703125,299.03076171875,296.56427001953125,299.0379638671875,301.7669677734375,284.7225952148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467065811157227,0.6432543396949768,0.0034521990455687,0.4571810662746429,0.6551244854927063,0.6551244854927063,0.0,7.74912166595459,410.0,22505.927734375,0.0,1768.993408203125,1.0,282.458984375,284.2114562988281,299.593994140625,301.2459716796875,293.1499938964844,293.1499938964844,282.75,59207.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364216566085815,1.0,0.0,0.0,3.000809669494629,3.0008320808410645,6.008557420500438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.94970703125,0.0,1066.4974365234375,1895.4371337890625,0.0,632.2416381835938,0.7826240062713623,1.0,0.0,3.0,1.0,0.0
18005880,301.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.8241187930107117,1.0,0.0606931559741497,301.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.8241187930107117,1.0,0.0639128163456916,301.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.8241187930107117,1.0,0.0472057871520519,301.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.8241187930107117,1.0,0.0639128163456916,301.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.8241187930107117,1.0,0.3031748831272125,284.69586181640625,284.95001220703125,299.03076171875,296.56427001953125,299.0379638671875,301.7669677734375,284.7225952148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467065811157227,0.6432543396949768,0.0034521990455687,0.4571810662746429,0.6551244854927063,0.6551244854927063,0.0,7.74912166595459,410.0,22505.927734375,0.0,1768.993408203125,1.0,282.458984375,284.2114562988281,299.593994140625,301.2459716796875,293.1499938964844,293.1499938964844,282.75,59207.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364216566085815,1.0,0.0,0.0,3.000809669494629,3.0008320808410645,6.008557420500438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.94970703125,0.0,1066.4974365234375,1895.4371337890625,0.0,632.2416381835938,0.7826240062713623,1.0,0.0,3.0,1.0,0.0
18005940,301.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8241186738014221,1.0,0.0606930889189243,301.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8241186738014221,1.0,0.0639127418398857,301.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8241186738014221,1.0,0.0472057349979877,301.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8241186738014221,1.0,0.0639127418398857,301.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8241186738014221,1.0,0.3031745254993438,285.0764465332031,284.95001220703125,299.1153564453125,296.6141357421875,299.12225341796875,301.77691650390625,285.08258056640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467058062553406,0.6432536244392395,0.0034521939232945,0.4574001431465149,0.8694317936897278,0.8694317936897278,0.0,7.751522064208984,410.0,22922.923828125,0.0,1768.991455078125,1.0,282.7330017089844,284.5172424316406,299.53143310546875,301.1022033691406,293.1499938964844,293.1499938964844,283.04998779296875,30035.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120457410812378,1.0,0.0,0.0,3.089317798614502,3.0893356800079346,6.36822619526356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.4111328125,0.0,956.4959716796876,1895.4371337890625,0.0,545.2882080078125,0.7777923345565796,1.0,0.0,3.0,1.0,0.0
18006000,301.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8241186738014221,1.0,0.0606930889189243,301.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8241186738014221,1.0,0.0639127418398857,301.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8241186738014221,1.0,0.0472057349979877,301.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8241186738014221,1.0,0.0639127418398857,301.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8241186738014221,1.0,0.3031745254993438,285.0764465332031,284.95001220703125,299.1153564453125,296.6141357421875,299.12225341796875,301.77691650390625,285.08258056640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467058062553406,0.6432536244392395,0.0034521939232945,0.4574001431465149,0.8694317936897278,0.8694317936897278,0.0,7.751522064208984,410.0,22922.923828125,0.0,1768.991455078125,1.0,282.7330017089844,284.5172424316406,299.53143310546875,301.1022033691406,293.1499938964844,293.1499938964844,283.04998779296875,30035.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120457410812378,1.0,0.0,0.0,3.089317798614502,3.0893356800079346,6.36822619526356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.4111328125,0.0,956.4959716796876,1895.4371337890625,0.0,545.2882080078125,0.7777923345565796,1.0,0.0,3.0,1.0,0.0
18006060,301.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.8241184949874878,1.0,0.0606930144131183,301.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.8241184949874878,1.0,0.0639126673340797,301.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.8241184949874878,1.0,0.0472056791186332,301.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.8241184949874878,1.0,0.0639126673340797,301.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.8241184949874878,1.0,0.3031741678714752,285.2020263671875,284.95001220703125,299.1987609863281,296.66241455078125,299.20538330078125,301.7899780273437,285.2095642089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467050909996033,0.6432529091835022,0.0034521888010203,0.4576250910758972,1.0,1.0,0.0,7.753986835479736,410.0,22713.326171875,0.0,1768.9893798828125,1.0,283.036865234375,284.6090393066406,299.6150207519531,301.1600952148437,293.1499938964844,293.1499938964844,282.75,26875.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991110861301422,1.0,0.0,0.0,3.456873178482056,3.4568936824798584,7.973705464792147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.2529296875,0.0,1264.0726318359375,1895.4371337890625,0.0,504.203125,0.8550546169281006,1.0,0.0,3.0,1.0,0.0
18006120,301.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.8241184949874878,1.0,0.0606930144131183,301.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.8241184949874878,1.0,0.0639126673340797,301.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.8241184949874878,1.0,0.0472056791186332,301.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.8241184949874878,1.0,0.0639126673340797,301.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.8241184949874878,1.0,0.3031741678714752,285.2020263671875,284.95001220703125,299.1987609863281,296.66241455078125,299.20538330078125,301.7899780273437,285.2095642089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467050909996033,0.6432529091835022,0.0034521888010203,0.4576250910758972,1.0,1.0,0.0,7.753986835479736,410.0,22713.326171875,0.0,1768.9893798828125,1.0,283.036865234375,284.6090393066406,299.6150207519531,301.1600952148437,293.1499938964844,293.1499938964844,282.75,26875.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991110861301422,1.0,0.0,0.0,3.456873178482056,3.4568936824798584,7.973705464792147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.2529296875,0.0,1264.0726318359375,1895.4371337890625,0.0,504.203125,0.8550546169281006,1.0,0.0,3.0,1.0,0.0
18006180,301.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8241183161735535,1.0,0.0606929324567317,301.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8241183161735535,1.0,0.0639125779271125,301.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8241183161735535,1.0,0.0472056157886981,301.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8241183161735535,1.0,0.0639125779271125,301.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8241183161735535,1.0,0.3031737804412842,284.97076416015625,284.95001220703125,299.2806396484375,296.7088317871094,299.2870483398437,301.80181884765625,284.9357604980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467042565345764,0.6432520151138306,0.0034521829802542,0.4578832685947418,0.9686084985733032,0.9686084985733032,0.0,7.756816864013672,410.0,23288.291015625,0.0,1768.9869384765625,1.0,282.7568664550781,284.2831115722656,299.79608154296875,301.4715576171875,293.1499938964844,293.1499938964844,282.45001220703125,30868.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227378010749817,1.0,0.0,0.0,3.662447690963745,3.662471055984497,8.95027085334732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.80078125,0.0,1508.53759765625,1895.4371337890625,0.0,581.8276977539062,0.9037082195281982,1.0,0.0,3.0,1.0,0.0
18006240,301.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8241183161735535,1.0,0.0606929324567317,301.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8241183161735535,1.0,0.0639125779271125,301.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8241183161735535,1.0,0.0472056157886981,301.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8241183161735535,1.0,0.0639125779271125,301.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8241183161735535,1.0,0.3031737804412842,284.97076416015625,284.95001220703125,299.2806396484375,296.7088317871094,299.2870483398437,301.80181884765625,284.9357604980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467042565345764,0.6432520151138306,0.0034521829802542,0.4578832685947418,0.9686084985733032,0.9686084985733032,0.0,7.756816864013672,410.0,23288.291015625,0.0,1768.9869384765625,1.0,282.7568664550781,284.2831115722656,299.79608154296875,301.4715576171875,293.1499938964844,293.1499938964844,282.45001220703125,30868.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227378010749817,1.0,0.0,0.0,3.662447690963745,3.662471055984497,8.95027085334732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.80078125,0.0,1508.53759765625,1895.4371337890625,0.0,581.8276977539062,0.9037082195281982,1.0,0.0,3.0,1.0,0.0
18006300,301.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8241182565689087,1.0,0.0606928877532482,301.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8241182565689087,1.0,0.063912533223629,301.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8241182565689087,1.0,0.0472055822610855,301.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8241182565689087,1.0,0.063912533223629,301.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8241182565689087,1.0,0.3031735420227051,284.83056640625,284.95001220703125,299.3209533691406,296.73126220703125,299.3272399902344,301.80615234375,284.7593078613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467037796974182,0.6432515978813171,0.0034521797206252,0.4580202996730804,0.8619617819786072,0.8619617819786072,0.0,7.75831937789917,410.0,23753.822265625,0.0,1768.9857177734375,1.0,282.49957275390625,284.07476806640625,299.848876953125,301.62677001953125,293.1499938964844,293.1499938964844,282.45001220703125,35937.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5362210273742676,1.0,0.0,0.0,3.647716760635376,3.647740602493286,8.878416224433749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.271484375,0.0,1530.1612548828125,1895.4371337890625,0.0,631.4717407226562,0.9022812247276306,1.0,0.0,3.0,1.0,0.0
18006360,301.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.8241181373596191,1.0,0.0606928430497646,301.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.8241181373596191,1.0,0.0639124885201454,301.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.8241181373596191,1.0,0.0472055450081825,301.6169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.8241181373596191,1.0,0.0639124885201454,301.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.8241181373596191,1.0,0.3031733334064483,284.7121887207031,284.95001220703125,299.3607788085937,296.7531433105469,299.3669738769531,301.8095397949219,284.7110290527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64670330286026,0.6432511210441589,0.0034521764609962,0.4581604301929474,0.7185449600219727,0.7185449600219727,0.0,7.759856224060059,410.0,23267.984375,0.0,1768.9844970703125,1.0,282.45849609375,284.1205139160156,299.8133544921875,301.5217590332031,293.1499938964844,293.1499938964844,282.75,49797.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398026704788208,1.0,0.0,0.0,3.304654836654663,3.304677963256836,7.28694544704922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.779296875,0.0,1275.2899169921875,1895.4371337890625,0.0,645.3612670898438,0.836208164691925,1.0,0.0,3.0,1.0,0.0
18006420,301.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8241179585456848,1.0,0.0606927573680877,301.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8241179585456848,1.0,0.0639123916625976,301.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8241179585456848,1.0,0.0472054779529571,301.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8241179585456848,1.0,0.0639123916625976,301.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8241179585456848,1.0,0.3031728863716125,285.0423278808594,284.95001220703125,299.4389038085937,296.795166015625,299.44488525390625,301.8183898925781,285.06109619140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467024087905884,0.6432502269744873,0.0034521701745688,0.458438515663147,0.8776531219482422,0.8776531219482422,0.0,7.762906074523926,410.0,23316.310546875,0.0,1768.98193359375,1.0,282.7363586425781,284.4716491699219,299.7186584472656,301.3226623535156,293.1499938964844,293.1499938964844,283.04998779296875,32034.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170026421546936,1.0,0.0,0.0,3.22379207611084,3.223811626434326,6.934695306881622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.6044921875,0.0,1082.47119140625,1895.4371337890625,0.0,561.927978515625,0.8096054792404175,1.0,0.0,3.0,1.0,0.0
18006480,301.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8241179585456848,1.0,0.0606927573680877,301.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8241179585456848,1.0,0.0639123916625976,301.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8241179585456848,1.0,0.0472054779529571,301.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8241179585456848,1.0,0.0639123916625976,301.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8241179585456848,1.0,0.3031728863716125,285.0423278808594,284.95001220703125,299.4389038085937,296.795166015625,299.44488525390625,301.8183898925781,285.06109619140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467024087905884,0.6432502269744873,0.0034521701745688,0.458438515663147,0.8776531219482422,0.8776531219482422,0.0,7.762906074523926,410.0,23316.310546875,0.0,1768.98193359375,1.0,282.7363586425781,284.4716491699219,299.7186584472656,301.3226623535156,293.1499938964844,293.1499938964844,283.04998779296875,32034.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170026421546936,1.0,0.0,0.0,3.22379207611084,3.223811626434326,6.934695306881622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.6044921875,0.0,1082.47119140625,1895.4371337890625,0.0,561.927978515625,0.8096054792404175,1.0,0.0,3.0,1.0,0.0
18006540,301.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8241178393363953,1.0,0.0606926754117012,301.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8241178393363953,1.0,0.063912309706211,301.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8241178393363953,1.0,0.047205414623022,301.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8241178393363953,1.0,0.063912309706211,301.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8241178393363953,1.0,0.3031724691390991,285.205810546875,284.95001220703125,299.51470947265625,296.8345947265625,299.5205993652344,301.8308410644531,285.2161865234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467015147209167,0.6432493925094604,0.0034521641209721,0.458693653345108,1.0,1.0,0.0,7.765705108642578,410.0,23083.439453125,0.0,1768.9796142578125,1.0,283.03912353515625,284.5918273925781,299.78399658203125,301.3575439453125,293.1499938964844,293.1499938964844,282.75,28459.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030282735824585,1.0,0.0,0.0,3.553814172744751,3.5538361072540283,8.427189186477335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.45556640625,0.0,1373.836669921875,1895.4371337890625,0.0,516.298828125,0.8774566650390625,1.0,0.0,3.0,1.0,0.0
18006600,301.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8241178393363953,1.0,0.0606926754117012,301.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8241178393363953,1.0,0.063912309706211,301.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8241178393363953,1.0,0.047205414623022,301.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8241178393363953,1.0,0.063912309706211,301.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8241178393363953,1.0,0.3031724691390991,285.205810546875,284.95001220703125,299.51470947265625,296.8345947265625,299.5205993652344,301.8308410644531,285.2161865234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467015147209167,0.6432493925094604,0.0034521641209721,0.458693653345108,1.0,1.0,0.0,7.765705108642578,410.0,23083.439453125,0.0,1768.9796142578125,1.0,283.03912353515625,284.5918273925781,299.78399658203125,301.3575439453125,293.1499938964844,293.1499938964844,282.75,28459.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030282735824585,1.0,0.0,0.0,3.553814172744751,3.5538361072540283,8.427189186477335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.45556640625,0.0,1373.836669921875,1895.4371337890625,0.0,516.298828125,0.8774566650390625,1.0,0.0,3.0,1.0,0.0
18006660,301.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8241176605224609,1.0,0.0606926083564758,301.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8241176605224609,1.0,0.0639122352004051,301.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8241176605224609,1.0,0.0472053624689579,301.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8241176605224609,1.0,0.0639122352004051,301.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8241176605224609,1.0,0.3031721413135528,284.984619140625,284.95001220703125,299.5879821777344,296.8712463378906,299.59375,301.8423156738281,284.95391845703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007994651794,0.6432486772537231,0.0034521592315286,0.4589076936244964,0.9861540198326112,0.9861540198326112,0.0,7.768053531646728,410.0,23657.27734375,0.0,1768.9776611328125,1.0,282.7579650878906,284.2816467285156,299.95123291015625,301.6519470214844,293.1499938964844,293.1499938964844,282.45001220703125,31464.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255057215690613,1.0,0.0,0.0,3.727110385894776,3.7271344661712646,9.269105589737592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.2021484375,0.0,1586.0098876953125,1895.4371337890625,0.0,591.6864624023438,0.9190441370010376,1.0,0.0,3.0,1.0,0.0
18006720,301.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8241176605224609,1.0,0.0606926083564758,301.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8241176605224609,1.0,0.0639122352004051,301.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8241176605224609,1.0,0.0472053624689579,301.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8241176605224609,1.0,0.0639122352004051,301.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8241176605224609,1.0,0.3031721413135528,284.984619140625,284.95001220703125,299.5879821777344,296.8712463378906,299.59375,301.8423156738281,284.95391845703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467007994651794,0.6432486772537231,0.0034521592315286,0.4589076936244964,0.9861540198326112,0.9861540198326112,0.0,7.768053531646728,410.0,23657.27734375,0.0,1768.9776611328125,1.0,282.7579650878906,284.2816467285156,299.95123291015625,301.6519470214844,293.1499938964844,293.1499938964844,282.45001220703125,31464.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255057215690613,1.0,0.0,0.0,3.727110385894776,3.7271344661712646,9.269105589737592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.2021484375,0.0,1586.0098876953125,1895.4371337890625,0.0,591.6864624023438,0.9190441370010376,1.0,0.0,3.0,1.0,0.0
18006780,301.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.8241176009178162,1.0,0.0606925524771213,301.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.8241176009178162,1.0,0.0639121830463409,301.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.8241176009178162,1.0,0.0472053214907646,301.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.8241176009178162,1.0,0.0639121830463409,301.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.8241176009178162,1.0,0.3031718730926513,284.721435546875,284.95001220703125,299.6584167480469,296.90484619140625,299.6640930175781,301.8497009277344,284.7158203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002630233765,0.6432481408119202,0.0034521555062383,0.4590726196765899,0.743759274482727,0.743759274482727,0.0,7.769864082336426,410.0,23704.765625,0.0,1768.9761962890625,1.0,282.45751953125,284.0903015136719,299.9635009765625,301.7006225585937,293.1499938964844,293.1499938964844,282.75,48023.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422846674919128,1.0,0.0,0.0,3.435234546661377,3.4352588653564453,7.874194238866039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.3349609375,0.0,1391.7659912109375,1895.4371337890625,0.0,655.1650390625,0.8630037903785706,1.0,0.0,3.0,1.0,0.0
18006840,301.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.8241176009178162,1.0,0.0606925524771213,301.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.8241176009178162,1.0,0.0639121830463409,301.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.8241176009178162,1.0,0.0472053214907646,301.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.8241176009178162,1.0,0.0639121830463409,301.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.8241176009178162,1.0,0.3031718730926513,284.721435546875,284.95001220703125,299.6584167480469,296.90484619140625,299.6640930175781,301.8497009277344,284.7158203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002630233765,0.6432481408119202,0.0034521555062383,0.4590726196765899,0.743759274482727,0.743759274482727,0.0,7.769864082336426,410.0,23704.765625,0.0,1768.9761962890625,1.0,282.45751953125,284.0903015136719,299.9635009765625,301.7006225585937,293.1499938964844,293.1499938964844,282.75,48023.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422846674919128,1.0,0.0,0.0,3.435234546661377,3.4352588653564453,7.874194238866039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.3349609375,0.0,1391.7659912109375,1895.4371337890625,0.0,655.1650390625,0.8630037903785706,1.0,0.0,3.0,1.0,0.0
18006900,301.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8241175413131714,1.0,0.0606925338506698,301.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8241175413131714,1.0,0.0639121606945991,301.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8241175413131714,1.0,0.0472053028643131,301.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8241175413131714,1.0,0.0639121606945991,301.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8241175413131714,1.0,0.3031717836856842,284.8457946777344,284.95001220703125,299.6924743652344,296.9204406738281,299.6981201171875,301.85302734375,284.9440002441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000842094421,0.6432479023933411,0.0034521538764238,0.4591367542743683,0.7621712684631348,0.7621712684631348,0.0,7.770567893981934,410.0,23128.3984375,0.0,1768.9755859375,1.0,282.6900939941406,284.4231262207031,299.8512268066406,301.43701171875,293.1499938964844,293.1499938964844,282.75,47216.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528649091720581,1.0,0.0,0.0,3.128556966781616,3.128578424453736,6.531026883749291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.552734375,0.0,1098.669677734375,1895.4371337890625,0.0,603.0880126953125,0.805146336555481,1.0,0.0,3.0,1.0,0.0
18006960,301.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8241174817085266,1.0,0.0606925152242183,301.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8241174817085266,1.0,0.0639121457934379,301.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8241174817085266,1.0,0.0472052916884422,301.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8241174817085266,1.0,0.0639121457934379,301.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8241174817085266,1.0,0.303171694278717,285.03302001953125,284.95001220703125,299.7257385253906,296.9351806640625,299.7313842773437,301.8579406738281,285.0562438964844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999053955078,0.6432477235794067,0.0034521527122706,0.4591895341873169,0.8887616395950317,0.8887616395950317,0.0,7.77114725112915,410.0,23638.685546875,0.0,1768.97509765625,1.0,282.73809814453125,284.4439392089844,299.8599853515625,301.4880676269531,293.1499938964844,293.1499938964844,283.04998779296875,32942.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199821591377258,1.0,0.0,0.0,3.322207450866699,3.322227716445923,7.364559451161767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.9140625,0.0,1177.3270263671875,1895.4371337890625,0.0,572.1781616210938,0.8324439525604248,1.0,0.0,3.0,1.0,0.0
18007020,302.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.8241174221038818,1.0,0.0606924928724765,301.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.8241174221038818,1.0,0.0639121159911155,301.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.8241174221038818,1.0,0.0472052730619907,301.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.8241174221038818,1.0,0.0639121159911155,301.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.8241174221038818,1.0,0.3031715750694275,285.2163391113281,284.95001220703125,299.7896728515625,296.9620361328125,299.7953491210937,301.869873046875,285.2275695800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474851608276,0.0034521510824561,0.4592653512954712,1.0,1.0,0.0,7.771979331970215,410.0,23364.80078125,0.0,1768.9744873046875,1.0,283.0397644042969,284.5826110839844,299.9123229980469,301.508544921875,293.1499938964844,293.1499938964844,282.75,29479.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060335397720337,1.0,0.0,0.0,3.620321989059448,3.620344638824463,8.74556121743808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.24951171875,0.0,1452.01171875,1895.4371337890625,0.0,525.7803955078125,0.8929699659347534,1.0,0.0,3.0,1.0,0.0
18007080,302.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.8241174221038818,1.0,0.0606924928724765,301.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.8241174221038818,1.0,0.0639121159911155,301.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.8241174221038818,1.0,0.0472052730619907,301.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.8241174221038818,1.0,0.0639121159911155,301.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.8241174221038818,1.0,0.3031715750694275,285.2163391113281,284.95001220703125,299.7896728515625,296.9620361328125,299.7953491210937,301.869873046875,285.2275695800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474851608276,0.0034521510824561,0.4592653512954712,1.0,1.0,0.0,7.771979331970215,410.0,23364.80078125,0.0,1768.9744873046875,1.0,283.0397644042969,284.5826110839844,299.9123229980469,301.508544921875,293.1499938964844,293.1499938964844,282.75,29479.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060335397720337,1.0,0.0,0.0,3.620321989059448,3.620344638824463,8.74556121743808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.24951171875,0.0,1452.01171875,1895.4371337890625,0.0,525.7803955078125,0.8929699659347534,1.0,0.0,3.0,1.0,0.0
