time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007140,302.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8241174221038818,1.0,0.0606924779713153,301.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8241174221038818,1.0,0.0639121010899543,301.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8241174221038818,1.0,0.0472052618861198,301.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8241174221038818,1.0,0.0639121010899543,301.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8241174221038818,1.0,0.3031714856624603,285.000732421875,284.95001220703125,299.8500061035156,296.9851379394531,299.8557434082031,301.8809509277344,284.9691162109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473063468933,0.0034521499183028,0.4593092501163482,1.0,1.0,0.0,7.772461891174316,410.0,23920.443359375,0.0,1768.9739990234375,1.0,282.7560119628906,284.279052734375,300.0653076171875,301.7865905761719,293.1499938964844,293.1499938964844,282.45001220703125,32044.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283196568489075,1.0,0.0,0.0,3.767921924591065,3.767946243286133,9.473207569499208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.6142578125,0.0,1637.8067626953125,1895.4371337890625,0.0,601.8827514648438,0.9288069009780884,1.0,0.0,3.0,1.0,0.0
18007200,302.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8241174221038818,1.0,0.0606924779713153,301.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8241174221038818,1.0,0.0639121010899543,301.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8241174221038818,1.0,0.0472052618861198,301.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8241174221038818,1.0,0.0639121010899543,301.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8241174221038818,1.0,0.3031714856624603,285.000732421875,284.95001220703125,299.8500061035156,296.9851379394531,299.8557434082031,301.8809509277344,284.9691162109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994881629944,0.6432473063468933,0.0034521499183028,0.4593092501163482,1.0,1.0,0.0,7.772461891174316,410.0,23920.443359375,0.0,1768.9739990234375,1.0,282.7560119628906,284.279052734375,300.0653076171875,301.7865905761719,293.1499938964844,293.1499938964844,282.45001220703125,32044.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283196568489075,1.0,0.0,0.0,3.767921924591065,3.767946243286133,9.473207569499208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.6142578125,0.0,1637.8067626953125,1895.4371337890625,0.0,601.8827514648438,0.9288069009780884,1.0,0.0,3.0,1.0,0.0
18007260,302.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.8241174221038818,1.0,0.0606924705207347,301.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.8241174221038818,1.0,0.0639120936393737,301.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.8241174221038818,1.0,0.0472052544355392,301.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.8241174221038818,1.0,0.0639120936393737,301.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.8241174221038818,1.0,0.3031714558601379,284.73272705078125,284.95001220703125,299.90838623046875,297.0062255859375,299.91387939453125,301.8879089355469,284.7239074707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993689537048,0.6432472467422485,0.0034521492198109,0.4593385756015777,0.7644411325454712,0.7644411325454712,0.0,7.772783279418945,410.0,24003.666015625,0.0,1768.9737548828125,1.0,282.4570007324219,284.07110595703125,300.06365966796875,301.822265625,293.1499938964844,293.1499938964844,282.75,46519.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447298288345337,1.0,0.0,0.0,3.5253593921661377,3.5253841876983643,8.292779511975823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.71142578125,0.0,1474.89404296875,1895.4371337890625,0.0,664.968505859375,0.8817151188850403,1.0,0.0,3.0,1.0,0.0
18007320,302.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.8241174221038818,1.0,0.0606924705207347,301.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.8241174221038818,1.0,0.0639120936393737,301.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.8241174221038818,1.0,0.0472052544355392,301.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.8241174221038818,1.0,0.0639120936393737,301.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.8241174221038818,1.0,0.3031714558601379,284.73272705078125,284.95001220703125,299.90838623046875,297.0062255859375,299.91387939453125,301.8879089355469,284.7239074707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466993689537048,0.6432472467422485,0.0034521492198109,0.4593385756015777,0.7644411325454712,0.7644411325454712,0.0,7.772783279418945,410.0,24003.666015625,0.0,1768.9737548828125,1.0,282.4570007324219,284.07110595703125,300.06365966796875,301.822265625,293.1499938964844,293.1499938964844,282.75,46519.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447298288345337,1.0,0.0,0.0,3.5253593921661377,3.5253841876983643,8.292779511975823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.71142578125,0.0,1474.89404296875,1895.4371337890625,0.0,664.968505859375,0.8817151188850403,1.0,0.0,3.0,1.0,0.0
18007380,302.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8241173624992371,1.0,0.0606924593448638,301.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8241173624992371,1.0,0.0639120787382125,301.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8241173624992371,1.0,0.0472052469849586,301.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8241173624992371,1.0,0.0639120787382125,301.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8241173624992371,1.0,0.3031713962554931,285.0297546386719,284.95001220703125,299.9667053222656,297.0271301269531,299.9719543457031,301.8955078125,285.0521240234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466992497444153,0.643247127532959,0.003452148521319,0.4593705534934997,0.901090145111084,0.901090145111084,0.0,7.773134708404541,410.0,23860.46875,0.0,1768.9735107421875,1.0,282.7390441894531,284.4164123535156,299.9521484375,301.5982360839844,293.1499938964844,293.1499938964844,283.04998779296875,33344.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224572420120239,1.0,0.0,0.0,3.4070045948028564,3.4070258140563965,7.745309176243609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.140625,0.0,1260.712158203125,1895.4371337890625,0.0,580.837646484375,0.8511995673179626,1.0,0.0,3.0,1.0,0.0
18007440,302.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8241173624992371,1.0,0.0606924593448638,301.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8241173624992371,1.0,0.0639120787382125,301.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8241173624992371,1.0,0.0472052469849586,301.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8241173624992371,1.0,0.0639120787382125,301.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8241173624992371,1.0,0.3031713962554931,285.0297546386719,284.95001220703125,299.9667053222656,297.0271301269531,299.9719543457031,301.8955078125,285.0521240234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466992497444153,0.643247127532959,0.003452148521319,0.4593705534934997,0.901090145111084,0.901090145111084,0.0,7.773134708404541,410.0,23860.46875,0.0,1768.9735107421875,1.0,282.7390441894531,284.4164123535156,299.9521484375,301.5982360839844,293.1499938964844,293.1499938964844,283.04998779296875,33344.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224572420120239,1.0,0.0,0.0,3.4070045948028564,3.4070258140563965,7.745309176243609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.140625,0.0,1260.712158203125,1895.4371337890625,0.0,580.837646484375,0.8511995673179626,1.0,0.0,3.0,1.0,0.0
18007500,302.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.8241173624992371,1.0,0.0606924518942832,301.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.8241173624992371,1.0,0.0639120787382125,301.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.8241173624992371,1.0,0.047205239534378,301.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.8241173624992371,1.0,0.0639120787382125,301.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.8241173624992371,1.0,0.3031713664531708,285.1219177246094,284.95001220703125,299.995849609375,297.0375061035156,300.0009460449219,301.9009094238281,285.1752624511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991901397705,0.6432470679283142,0.0034521480556577,0.4593908488750458,1.0,1.0,0.0,7.773357391357422,410.0,23436.884765625,0.0,1768.9732666015625,1.0,282.9936828613281,284.5534973144531,299.9380187988281,301.4965209960937,293.1499938964844,293.1499938964844,283.04998779296875,29892.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5112138390541077,1.0,0.0,0.0,3.5520944595336914,3.5521163940429688,8.419034998041752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.8818359375,0.0,1382.47314453125,1895.4371337890625,0.0,542.5453491210938,0.8798888921737671,1.0,0.0,3.0,1.0,0.0
18007560,302.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.8241173624992371,1.0,0.0606924444437027,301.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.8241173624992371,1.0,0.0639120638370513,301.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.8241173624992371,1.0,0.0472052358090877,301.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.8241173624992371,1.0,0.0639120638370513,301.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.8241173624992371,1.0,0.3031713366508484,285.2216491699219,284.95001220703125,300.02496337890625,297.0477905273437,300.0299377441406,301.9069519042969,285.236328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466991305351257,0.6432469487190247,0.0034521475899964,0.4594160914421081,1.0,1.0,0.0,7.773634433746338,410.0,23568.83203125,0.0,1768.9730224609375,1.0,283.0408935546875,284.5764465332031,299.9950256347656,301.6048889160156,293.1499938964844,293.1499938964844,282.75,30306.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507912814617157,1.0,0.0,0.0,3.6668295860290527,3.6668527126312256,8.971699685389467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.02294921875,0.0,1509.174072265625,1895.4371337890625,0.0,531.8001098632812,0.9047181010246276,1.0,0.0,3.0,1.0,0.0
18007620,302.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8241173028945923,1.0,0.0606924220919609,301.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8241173028945923,1.0,0.0639120414853096,301.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8241173028945923,1.0,0.0472052171826362,301.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8241173028945923,1.0,0.0639120414853096,301.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8241173028945923,1.0,0.3031712174415588,285.0135192871094,284.95001220703125,300.08306884765625,297.0682373046875,300.0878295898437,301.9177551269531,284.9830017089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988921165466,0.6432467103004456,0.0034521457273513,0.4594889879226684,1.0,1.0,0.0,7.774435043334961,410.0,24106.908203125,0.0,1768.972412109375,1.0,282.7557678222656,284.2779235839844,300.1441955566406,301.8775329589844,293.1499938964844,293.1499938964844,282.45001220703125,32521.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293881297111511,1.0,0.0,0.0,3.798492431640625,3.798517227172852,9.62755052569264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.44775390625,0.0,1677.65087890625,1895.4371337890625,0.0,605.8007202148438,0.9360912442207336,1.0,0.0,3.0,1.0,0.0
18007680,302.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8241173028945923,1.0,0.0606924220919609,301.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8241173028945923,1.0,0.0639120414853096,301.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8241173028945923,1.0,0.0472052171826362,301.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8241173028945923,1.0,0.0639120414853096,301.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8241173028945923,1.0,0.3031712174415588,285.0135192871094,284.95001220703125,300.08306884765625,297.0682373046875,300.0878295898437,301.9177551269531,284.9830017089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466988921165466,0.6432467103004456,0.0034521457273513,0.4594889879226684,1.0,1.0,0.0,7.774435043334961,410.0,24106.908203125,0.0,1768.972412109375,1.0,282.7557678222656,284.2779235839844,300.1441955566406,301.8775329589844,293.1499938964844,293.1499938964844,282.45001220703125,32521.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293881297111511,1.0,0.0,0.0,3.798492431640625,3.798517227172852,9.62755052569264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.44775390625,0.0,1677.65087890625,1895.4371337890625,0.0,605.8007202148438,0.9360912442207336,1.0,0.0,3.0,1.0,0.0
18007740,302.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8241172432899475,1.0,0.0606923848390579,301.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8241172432899475,1.0,0.0639120042324066,301.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8241172432899475,1.0,0.0472051873803138,301.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8241172432899475,1.0,0.0639120042324066,301.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8241172432899475,1.0,0.3031710088253021,284.74493408203125,284.95001220703125,300.1410217285156,297.0884094238281,300.1455078125,301.9244689941406,284.7341613769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984748840332,0.6432463526725769,0.0034521431662142,0.4596063792705536,0.782598078250885,0.782598078250885,0.0,7.775723934173584,410.0,24237.908203125,0.0,1768.9713134765625,1.0,282.45703125,284.05841064453125,300.143310546875,301.9158020019531,293.1499938964844,293.1499938964844,282.75,45283.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452724695205688,1.0,0.0,0.0,3.5942800045013428,3.5943050384521484,8.620195330877323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.89453125,0.0,1540.4559326171875,1895.4371337890625,0.0,667.1638793945312,0.8960890769958496,1.0,0.0,3.0,1.0,0.0
18007800,302.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8241172432899475,1.0,0.0606923848390579,301.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8241172432899475,1.0,0.0639120042324066,301.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8241172432899475,1.0,0.0472051873803138,301.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8241172432899475,1.0,0.0639120042324066,301.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8241172432899475,1.0,0.3031710088253021,284.74493408203125,284.95001220703125,300.1410217285156,297.0884094238281,300.1455078125,301.9244689941406,284.7341613769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984748840332,0.6432463526725769,0.0034521431662142,0.4596063792705536,0.782598078250885,0.782598078250885,0.0,7.775723934173584,410.0,24237.908203125,0.0,1768.9713134765625,1.0,282.45703125,284.05841064453125,300.143310546875,301.9158020019531,293.1499938964844,293.1499938964844,282.75,45283.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452724695205688,1.0,0.0,0.0,3.5942800045013428,3.5943050384521484,8.620195330877323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.89453125,0.0,1540.4559326171875,1895.4371337890625,0.0,667.1638793945312,0.8960890769958496,1.0,0.0,3.0,1.0,0.0
18007860,302.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.824117124080658,1.0,0.0606923252344131,301.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.824117124080658,1.0,0.0639119446277618,301.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.824117124080658,1.0,0.0472051426768302,301.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.824117124080658,1.0,0.0639119446277618,301.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.824117124080658,1.0,0.3031707406044006,285.0289306640625,284.95001220703125,300.1988220214844,297.1082458496094,300.2030639648437,301.93170166015625,285.051513671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978788375854,0.6432457566261292,0.0034521389752626,0.4597886204719543,0.9135809540748596,0.9135809540748596,0.0,7.777725696563721,410.0,24055.658203125,0.0,1768.9696044921875,1.0,282.7395935058594,284.3952331542969,300.03448486328125,301.693603515625,293.1499938964844,293.1499938964844,283.04998779296875,33590.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233277678489685,1.0,0.0,0.0,3.4782280921936035,3.478250026702881,8.072524906310719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.87158203125,0.0,1333.1484375,1895.4371337890625,0.0,583.9150390625,0.8671504259109497,1.0,0.0,3.0,1.0,0.0
18007920,302.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.824117124080658,1.0,0.0606923252344131,301.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.824117124080658,1.0,0.0639119446277618,301.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.824117124080658,1.0,0.0472051426768302,301.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.824117124080658,1.0,0.0639119446277618,301.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.824117124080658,1.0,0.3031707406044006,285.0289306640625,284.95001220703125,300.1988220214844,297.1082458496094,300.2030639648437,301.93170166015625,285.051513671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466978788375854,0.6432457566261292,0.0034521389752626,0.4597886204719543,0.9135809540748596,0.9135809540748596,0.0,7.777725696563721,410.0,24055.658203125,0.0,1768.9696044921875,1.0,282.7395935058594,284.3952331542969,300.03448486328125,301.693603515625,293.1499938964844,293.1499938964844,283.04998779296875,33590.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233277678489685,1.0,0.0,0.0,3.4782280921936035,3.478250026702881,8.072524906310719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.87158203125,0.0,1333.1484375,1895.4371337890625,0.0,583.9150390625,0.8671504259109497,1.0,0.0,3.0,1.0,0.0
18007980,302.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.8241169452667236,1.0,0.0606922395527362,301.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.8241169452667236,1.0,0.063911847770214,301.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.8241169452667236,1.0,0.0472050756216049,301.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.8241169452667236,1.0,0.063911847770214,301.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.8241169452667236,1.0,0.3031702935695648,285.23065185546875,284.95001220703125,300.2563781738281,297.1277770996094,300.2603759765625,301.94256591796875,285.2455444335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466969847679138,0.6432448625564575,0.0034521326888352,0.4600592851638794,1.0,1.0,0.0,7.780699253082275,410.0,23750.236328125,0.0,1768.9671630859375,1.0,283.0410461425781,284.5686340332031,300.07574462890625,301.6976623535156,293.1499938964844,293.1499938964844,282.75,31037.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087581276893616,1.0,0.0,0.0,3.7122960090637207,3.712319850921631,9.195566690323176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.94677734375,0.0,1565.820556640625,1895.4371337890625,0.0,534.5308227539062,0.9153980016708374,1.0,0.0,3.0,1.0,0.0
18008040,302.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.8241169452667236,1.0,0.0606922395527362,301.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.8241169452667236,1.0,0.063911847770214,301.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.8241169452667236,1.0,0.0472050756216049,301.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.8241169452667236,1.0,0.063911847770214,301.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.8241169452667236,1.0,0.3031702935695648,285.23065185546875,284.95001220703125,300.2563781738281,297.1277770996094,300.2603759765625,301.94256591796875,285.2455444335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466969847679138,0.6432448625564575,0.0034521326888352,0.4600592851638794,1.0,1.0,0.0,7.780699253082275,410.0,23750.236328125,0.0,1768.9671630859375,1.0,283.0410461425781,284.5686340332031,300.07574462890625,301.6976623535156,293.1499938964844,293.1499938964844,282.75,31037.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087581276893616,1.0,0.0,0.0,3.7122960090637207,3.712319850921631,9.195566690323176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.94677734375,0.0,1565.820556640625,1895.4371337890625,0.0,534.5308227539062,0.9153980016708374,1.0,0.0,3.0,1.0,0.0
18008100,302.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.8241168260574341,1.0,0.0606921799480915,301.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.8241168260574341,1.0,0.0639117881655693,301.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.8241168260574341,1.0,0.0472050309181213,301.7413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.8241168260574341,1.0,0.0639117881655693,301.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.8241168260574341,1.0,0.3031700253486633,285.16571044921875,284.95001220703125,300.2850646972656,297.1374206542969,300.2889709472656,301.9482421875,285.09912109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466963887214661,0.6432442665100098,0.0034521284978836,0.4602358937263489,1.0,1.0,0.0,7.782639980316162,410.0,24361.994140625,0.0,1768.965576171875,1.0,282.7950439453125,284.35968017578125,300.2035217285156,301.9697265625,293.1499938964844,293.1499938964844,282.75,32132.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215664505958557,1.0,0.0,0.0,3.7756869792938232,3.775711536407471,9.512293672742088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.2099609375,0.0,1647.61669921875,1895.4371337890625,0.0,577.7059936523438,0.93066143989563,1.0,0.0,3.0,1.0,0.0
18008160,302.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8241167068481445,1.0,0.0606921128928661,302.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8241167068481445,1.0,0.0639117211103439,301.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8241167068481445,1.0,0.0472049787640571,301.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8241167068481445,1.0,0.0639117211103439,301.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8241167068481445,1.0,0.3031696677207947,285.02880859375,284.95001220703125,300.3136901855469,297.1469421386719,300.3174743652344,301.9527587890625,284.998291015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466956734657288,0.6432435512542725,0.0034521238412708,0.4604446291923523,1.0,1.0,0.0,7.784934043884277,410.0,24284.099609375,0.0,1768.963623046875,1.0,282.7557983398437,284.278076171875,300.2216491699219,301.9664611816406,293.1499938964844,293.1499938964844,282.45001220703125,32984.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529949963092804,1.0,0.0,0.0,3.825407028198242,3.825432062149048,9.764468131834292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.60009765625,0.0,1713.5654296875,1895.4371337890625,0.0,607.8713989257812,0.9424992203712464,1.0,0.0,3.0,1.0,0.0
18008220,302.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8241163492202759,1.0,0.0606919452548027,302.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8241163492202759,1.0,0.0639115422964096,301.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8241163492202759,1.0,0.0472048446536064,301.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8241163492202759,1.0,0.0639115422964096,301.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8241163492202759,1.0,0.3031688332557678,284.758056640625,284.95001220703125,300.3707580566406,297.16571044921875,300.374267578125,301.9588928222656,284.7449951171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466939449310303,0.643241822719574,0.0034521115012466,0.460972398519516,0.800785481929779,0.800785481929779,0.0,7.790736198425293,410.0,24456.8203125,0.0,1768.958740234375,1.0,282.4566955566406,284.0475769042969,300.2208251953125,302.0066223144531,293.1499938964844,293.1499938964844,282.75,44073.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458248257637024,1.0,0.0,0.0,3.654553413391113,3.654578924179077,8.91172760475456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.17578125,0.0,1598.7198486328125,1895.4371337890625,0.0,669.4059448242188,0.9089238047599792,1.0,0.0,3.0,1.0,0.0
18008280,302.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8241163492202759,1.0,0.0606919452548027,302.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8241163492202759,1.0,0.0639115422964096,301.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8241163492202759,1.0,0.0472048446536064,301.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8241163492202759,1.0,0.0639115422964096,301.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8241163492202759,1.0,0.3031688332557678,284.758056640625,284.95001220703125,300.3707580566406,297.16571044921875,300.374267578125,301.9588928222656,284.7449951171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466939449310303,0.643241822719574,0.0034521115012466,0.460972398519516,0.800785481929779,0.800785481929779,0.0,7.790736198425293,410.0,24456.8203125,0.0,1768.958740234375,1.0,282.4566955566406,284.0475769042969,300.2208251953125,302.0066223144531,293.1499938964844,293.1499938964844,282.75,44073.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458248257637024,1.0,0.0,0.0,3.654553413391113,3.654578924179077,8.91172760475456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.17578125,0.0,1598.7198486328125,1895.4371337890625,0.0,669.4059448242188,0.9089238047599792,1.0,0.0,3.0,1.0,0.0
18008340,302.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241158723831177,1.0,0.0606917217373847,302.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241158723831177,1.0,0.0639113038778305,301.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241158723831177,1.0,0.0472046732902526,301.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241158723831177,1.0,0.0639113038778305,301.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241158723831177,1.0,0.3031677007675171,285.02880859375,284.95001220703125,300.427490234375,297.1840515136719,300.4307861328125,301.9653625488281,285.0515441894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646691620349884,0.6432394981384277,0.0034520954359322,0.4616707861423492,0.926943063735962,0.926943063735962,0.0,7.79841947555542,410.0,24238.228515625,0.0,1768.952392578125,1.0,282.7403259277344,284.37506103515625,300.11199951171875,301.7839050292969,293.1499938964844,293.1499938964844,282.45001220703125,33785.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242763757705688,1.0,0.0,0.0,3.547791004180908,3.547813653945923,8.398647537433135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.0400390625,0.0,1406.293701171875,1895.4371337890625,0.0,587.287109375,0.8826723694801331,1.0,0.0,3.0,1.0,0.0
18008400,302.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241158723831177,1.0,0.0606917217373847,302.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241158723831177,1.0,0.0639113038778305,301.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241158723831177,1.0,0.0472046732902526,301.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241158723831177,1.0,0.0639113038778305,301.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8241158723831177,1.0,0.3031677007675171,285.02880859375,284.95001220703125,300.427490234375,297.1840515136719,300.4307861328125,301.9653625488281,285.0515441894531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646691620349884,0.6432394981384277,0.0034520954359322,0.4616707861423492,0.926943063735962,0.926943063735962,0.0,7.79841947555542,410.0,24238.228515625,0.0,1768.952392578125,1.0,282.7403259277344,284.37506103515625,300.11199951171875,301.7839050292969,293.1499938964844,293.1499938964844,282.45001220703125,33785.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242763757705688,1.0,0.0,0.0,3.547791004180908,3.547813653945923,8.398647537433135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.0400390625,0.0,1406.293701171875,1895.4371337890625,0.0,587.287109375,0.8826723694801331,1.0,0.0,3.0,1.0,0.0
18008460,302.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8241152763366699,1.0,0.0606914348900318,302.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8241152763366699,1.0,0.063910998404026,301.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8241152763366699,1.0,0.0472044497728347,301.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8241152763366699,1.0,0.063910998404026,301.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8241152763366699,1.0,0.3031662702560425,284.8310852050781,284.95001220703125,300.48388671875,297.20196533203125,300.4869384765625,301.9731750488281,284.8128967285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466886401176453,0.643236517906189,0.0034520747140049,0.4625662863254547,0.798757791519165,0.798757791519165,0.0,7.808279514312744,410.0,24499.552734375,0.0,1768.944091796875,1.0,282.4576721191406,284.1261291503906,300.236328125,301.99627685546875,293.1499938964844,293.1499938964844,282.75,41171.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5366246104240417,1.0,0.0,0.0,3.4960360527038574,3.4960596561431885,8.15539692666789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.486328125,0.0,1405.592041015625,1895.4371337890625,0.0,633.0215454101562,0.8721728324890137,1.0,0.0,3.0,1.0,0.0
18008520,302.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8241152763366699,1.0,0.0606914348900318,302.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8241152763366699,1.0,0.063910998404026,301.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8241152763366699,1.0,0.0472044497728347,301.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8241152763366699,1.0,0.063910998404026,301.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8241152763366699,1.0,0.3031662702560425,284.8310852050781,284.95001220703125,300.48388671875,297.20196533203125,300.4869384765625,301.9731750488281,284.8128967285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466886401176453,0.643236517906189,0.0034520747140049,0.4625662863254547,0.798757791519165,0.798757791519165,0.0,7.808279514312744,410.0,24499.552734375,0.0,1768.944091796875,1.0,282.4576721191406,284.1261291503906,300.236328125,301.99627685546875,293.1499938964844,293.1499938964844,282.75,41171.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5366246104240417,1.0,0.0,0.0,3.4960360527038574,3.4960596561431885,8.15539692666789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.486328125,0.0,1405.592041015625,1895.4371337890625,0.0,633.0215454101562,0.8721728324890137,1.0,0.0,3.0,1.0,0.0
18008580,302.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8241145610809326,1.0,0.0606910735368728,302.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8241145610809326,1.0,0.0639106258749961,301.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8241145610809326,1.0,0.0472041703760623,301.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8241145610809326,1.0,0.0639106258749961,301.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8241145610809326,1.0,0.3031644821166992,285.0674743652344,284.95001220703125,300.5399169921875,297.2193908691406,300.5427551269531,301.9805603027344,285.0857849121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466848850250244,0.6432328224182129,0.0034520488698035,0.4636817574501037,0.9389968514442444,0.9389968514442444,0.0,7.820573329925537,410.0,24309.88671875,0.0,1768.933837890625,1.0,282.7393798828125,284.4083251953125,300.1674194335937,301.8392333984375,293.1499938964844,293.1499938964844,282.45001220703125,31859.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204610824584961,1.0,0.0,0.0,3.488140106201172,3.48816180229187,8.118599907902535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.77978515625,0.0,1330.83349609375,1895.4371337890625,0.0,573.8435668945312,0.8675999045372009,1.0,0.0,3.0,1.0,0.0
18008640,302.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8241145610809326,1.0,0.0606910735368728,302.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8241145610809326,1.0,0.0639106258749961,301.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8241145610809326,1.0,0.0472041703760623,301.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8241145610809326,1.0,0.0639106258749961,301.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8241145610809326,1.0,0.3031644821166992,285.0674743652344,284.95001220703125,300.5399169921875,297.2193908691406,300.5427551269531,301.9805603027344,285.0857849121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466848850250244,0.6432328224182129,0.0034520488698035,0.4636817574501037,0.9389968514442444,0.9389968514442444,0.0,7.820573329925537,410.0,24309.88671875,0.0,1768.933837890625,1.0,282.7393798828125,284.4083251953125,300.1674194335937,301.8392333984375,293.1499938964844,293.1499938964844,282.45001220703125,31859.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204610824584961,1.0,0.0,0.0,3.488140106201172,3.48816180229187,8.118599907902535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.77978515625,0.0,1330.83349609375,1895.4371337890625,0.0,573.8435668945312,0.8675999045372009,1.0,0.0,3.0,1.0,0.0
18008700,302.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8241141438484192,1.0,0.0606908686459064,302.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8241141438484192,1.0,0.0639104023575782,301.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8241141438484192,1.0,0.0472040064632892,301.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8241141438484192,1.0,0.0639104023575782,301.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8241141438484192,1.0,0.3031634390354156,284.9976806640625,284.95001220703125,300.5677795410156,297.2279357910156,300.5705261230469,301.985107421875,284.9256286621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466827392578125,0.643230676651001,0.0034520337358117,0.4643275439739227,0.9274060726165771,0.9274060726165771,0.0,7.827697277069092,410.0,24887.5234375,0.0,1768.927978515625,1.0,282.4996643066406,284.17938232421875,300.2765197753906,302.08404541015625,293.1499938964844,293.1499938964844,282.45001220703125,31623.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5304871797561646,1.0,0.0,0.0,3.594829559326172,3.5948524475097656,8.622831728644087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.96435546875,0.0,1440.3978271484375,1895.4371337890625,0.0,609.85791015625,0.8888461589813232,1.0,0.0,3.0,1.0,0.0
18008760,302.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.824113667011261,1.0,0.0606906414031982,302.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.824113667011261,1.0,0.0639101639389991,301.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.824113667011261,1.0,0.0472038313746452,301.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.824113667011261,1.0,0.0639101639389991,301.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.824113667011261,1.0,0.3031623065471649,284.85357666015625,284.95001220703125,300.5955505371094,297.236328125,300.5981750488281,301.98858642578125,284.830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466803550720215,0.6432283520698547,0.0034520174376666,0.4650340974330902,0.8199127316474915,0.8199127316474915,0.0,7.83549690246582,410.0,24622.546875,0.0,1768.9215087890625,1.0,282.4579467773437,284.13153076171875,300.2874755859375,302.0579833984375,293.1499938964844,293.1499938964844,282.75,38695.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363365411758423,1.0,0.0,0.0,3.509455442428589,3.5094785690307617,8.218125344683358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.60595703125,0.0,1401.747802734375,1895.4371337890625,0.0,631.9149169921875,0.8735978603363037,1.0,0.0,3.0,1.0,0.0
18008820,302.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8241126537322998,1.0,0.0606901235878467,302.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8241126537322998,1.0,0.0639096274971962,301.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8241126537322998,1.0,0.047203429043293,301.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8241126537322998,1.0,0.0639096274971962,301.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8241126537322998,1.0,0.3031597435474396,285.0663452148437,284.95001220703125,300.6507568359375,297.2527160644531,300.6531677246094,301.9957580566406,285.0844421386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466749906539917,0.643222987651825,0.0034519801847636,0.4666323363780975,0.9500733613967896,0.9500733613967896,0.0,7.853160381317139,410.0,24389.966796875,0.0,1768.90673828125,1.0,282.73974609375,284.39697265625,300.207763671875,301.88873291015625,293.1499938964844,293.1499938964844,282.45001220703125,31692.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521666944026947,1.0,0.0,0.0,3.523335218429565,3.523357391357422,8.283259376185015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.65771484375,0.0,1365.6510009765625,1895.4371337890625,0.0,578.0584106445312,0.8751769065856934,1.0,0.0,3.0,1.0,0.0
18008880,302.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8241126537322998,1.0,0.0606901235878467,302.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8241126537322998,1.0,0.0639096274971962,301.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8241126537322998,1.0,0.047203429043293,301.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8241126537322998,1.0,0.0639096274971962,301.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8241126537322998,1.0,0.3031597435474396,285.0663452148437,284.95001220703125,300.6507568359375,297.2527160644531,300.6531677246094,301.9957580566406,285.0844421386719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466749906539917,0.643222987651825,0.0034519801847636,0.4666323363780975,0.9500733613967896,0.9500733613967896,0.0,7.853160381317139,410.0,24389.966796875,0.0,1768.90673828125,1.0,282.73974609375,284.39697265625,300.207763671875,301.88873291015625,293.1499938964844,293.1499938964844,282.45001220703125,31692.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521666944026947,1.0,0.0,0.0,3.523335218429565,3.523357391357422,8.283259376185015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.65771484375,0.0,1365.6510009765625,1895.4371337890625,0.0,578.0584106445312,0.8751769065856934,1.0,0.0,3.0,1.0,0.0
18008940,302.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8241114616394043,1.0,0.0606895312666893,302.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8241114616394043,1.0,0.063909001648426,301.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8241114616394043,1.0,0.0472029671072959,301.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8241114616394043,1.0,0.063909001648426,301.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8241114616394043,1.0,0.3031567633152008,284.8519287109375,284.95001220703125,300.7054748535156,297.2685241699219,300.7076721191406,302.0035400390625,284.8285217285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466687917709351,0.6432168483734131,0.0034519373439252,0.4684759378433227,0.8302941918373108,0.8302941918373108,0.0,7.873571395874023,410.0,24717.146484375,0.0,1768.8897705078125,1.0,282.4576110839844,284.1178894042969,300.3192443847656,302.0971984863281,293.1499938964844,293.1499938964844,282.75,38405.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373558402061462,1.0,0.0,0.0,3.552342653274536,3.552366256713867,8.420211656812171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.71630859375,0.0,1444.728759765625,1895.4371337890625,0.0,635.8397216796875,0.8828098773956299,1.0,0.0,3.0,1.0,0.0
18009000,302.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8241114616394043,1.0,0.0606895312666893,302.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8241114616394043,1.0,0.063909001648426,301.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8241114616394043,1.0,0.0472029671072959,301.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8241114616394043,1.0,0.063909001648426,301.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8241114616394043,1.0,0.3031567633152008,284.8519287109375,284.95001220703125,300.7054748535156,297.2685241699219,300.7076721191406,302.0035400390625,284.8285217285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466687917709351,0.6432168483734131,0.0034519373439252,0.4684759378433227,0.8302941918373108,0.8302941918373108,0.0,7.873571395874023,410.0,24717.146484375,0.0,1768.8897705078125,1.0,282.4576110839844,284.1178894042969,300.3192443847656,302.0971984863281,293.1499938964844,293.1499938964844,282.75,38405.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373558402061462,1.0,0.0,0.0,3.552342653274536,3.552366256713867,8.420211656812171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.71630859375,0.0,1444.728759765625,1895.4371337890625,0.0,635.8397216796875,0.8828098773956299,1.0,0.0,3.0,1.0,0.0
18009060,302.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8241100907325745,1.0,0.0606888607144355,302.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8241100907325745,1.0,0.0639082938432693,301.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8241100907325745,1.0,0.0472024455666542,301.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8241100907325745,1.0,0.0639082938432693,301.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8241100907325745,1.0,0.3031534254550934,285.0630187988281,284.95001220703125,300.7597351074219,297.2837829589844,300.76171875,302.0105285644531,285.0814514160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466618180274963,0.6432099342346191,0.0034518889151513,0.4705538749694824,0.9577898383140564,0.9577898383140564,0.0,7.896623134613037,410.0,24468.0859375,0.0,1768.87060546875,1.0,282.7402038574219,284.3833312988281,300.237548828125,301.9241638183594,293.1499938964844,293.1499938964844,282.45001220703125,31903.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223573446273804,1.0,0.0,0.0,3.563932418823242,3.5639548301696777,8.475243475913885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.5830078125,0.0,1409.57568359375,1895.4371337890625,0.0,580.4857177734375,0.8843737244606018,1.0,0.0,3.0,1.0,0.0
