time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009120,302.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8241100907325745,1.0,0.0606888607144355,302.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8241100907325745,1.0,0.0639082938432693,301.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8241100907325745,1.0,0.0472024455666542,301.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8241100907325745,1.0,0.0639082938432693,301.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8241100907325745,1.0,0.3031534254550934,285.0630187988281,284.95001220703125,300.7597351074219,297.2837829589844,300.76171875,302.0105285644531,285.0814514160156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466618180274963,0.6432099342346191,0.0034518889151513,0.4705538749694824,0.9577898383140564,0.9577898383140564,0.0,7.896623134613037,410.0,24468.0859375,0.0,1768.87060546875,1.0,282.7402038574219,284.3833312988281,300.237548828125,301.9241638183594,293.1499938964844,293.1499938964844,282.45001220703125,31903.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223573446273804,1.0,0.0,0.0,3.563932418823242,3.5639548301696777,8.475243475913885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.5830078125,0.0,1409.57568359375,1895.4371337890625,0.0,580.4857177734375,0.8843737244606018,1.0,0.0,3.0,1.0,0.0
18009180,302.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8241086006164551,1.0,0.0606881193816661,302.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8241086006164551,1.0,0.0639075115323066,301.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8241086006164551,1.0,0.0472018681466579,301.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8241086006164551,1.0,0.0639075115323066,301.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8241086006164551,1.0,0.3031497001647949,284.850830078125,284.95001220703125,300.8134460449219,297.29840087890625,300.81524658203125,302.01812744140625,284.82763671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466540694236755,0.6432022452354431,0.0034518353641033,0.4728442132472992,0.837948203086853,0.837948203086853,0.0,7.922088146209717,410.0,24802.275390625,0.0,1768.849365234375,1.0,282.45733642578125,284.1060791015625,300.3478088378906,302.13092041015625,293.1499938964844,293.1499938964844,282.75,38364.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378051996231079,1.0,0.0,0.0,3.59008526802063,3.59010910987854,8.600086971455312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.06689453125,0.0,1484.9276123046875,1895.4371337890625,0.0,637.57763671875,0.8912650346755981,1.0,0.0,3.0,1.0,0.0
18009240,302.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8241086006164551,1.0,0.0606881193816661,302.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8241086006164551,1.0,0.0639075115323066,301.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8241086006164551,1.0,0.0472018681466579,301.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8241086006164551,1.0,0.0639075115323066,301.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8241086006164551,1.0,0.3031497001647949,284.850830078125,284.95001220703125,300.8134460449219,297.29840087890625,300.81524658203125,302.01812744140625,284.82763671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466540694236755,0.6432022452354431,0.0034518353641033,0.4728442132472992,0.837948203086853,0.837948203086853,0.0,7.922088146209717,410.0,24802.275390625,0.0,1768.849365234375,1.0,282.45733642578125,284.1060791015625,300.3478088378906,302.13092041015625,293.1499938964844,293.1499938964844,282.75,38364.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378051996231079,1.0,0.0,0.0,3.59008526802063,3.59010910987854,8.600086971455312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.06689453125,0.0,1484.9276123046875,1895.4371337890625,0.0,637.57763671875,0.8912650346755981,1.0,0.0,3.0,1.0,0.0
18009300,302.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8241077661514282,1.0,0.0606877245008945,302.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8241077661514282,1.0,0.0639070942997932,301.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8241077661514282,1.0,0.0472015626728534,301.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8241077661514282,1.0,0.0639070942997932,301.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8241077661514282,1.0,0.3031477332115173,284.9166564941406,284.95001220703125,300.840087890625,297.3054504394531,300.841796875,302.0210266113281,284.9901428222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646649956703186,0.6431981921195984,0.0034518069587647,0.4740593135356903,0.851318359375,0.851318359375,0.0,7.935622215270996,410.0,24226.470703125,0.0,1768.838134765625,1.0,282.69757080078125,284.34393310546875,300.25787353515625,301.9082336425781,293.1499938964844,293.1499938964844,282.75,39641.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280581116676331,1.0,0.0,0.0,3.465104103088379,3.4651269912719727,8.011721774892067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.11376953125,0.0,1362.893310546875,1895.4371337890625,0.0,600.9276733398438,0.8690383434295654,1.0,0.0,3.0,1.0,0.0
18009360,302.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8241069316864014,1.0,0.0606873147189617,302.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8241069316864014,1.0,0.0639066696166992,301.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8241069316864014,1.0,0.0472012460231781,301.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8241069316864014,1.0,0.0639066696166992,301.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8241069316864014,1.0,0.3031457066535949,285.0596008300781,284.95001220703125,300.8666076660156,297.3123779296875,300.8681945800781,302.0250244140625,285.0809020996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646645724773407,0.6431939601898193,0.003451777389273,0.4753146171569824,0.9628717303276062,0.9628717303276062,0.0,7.949621677398682,410.0,24538.53515625,0.0,1768.8265380859375,1.0,282.74139404296875,284.3748474121094,300.2649230957031,301.9558410644531,293.1499938964844,293.1499938964844,282.45001220703125,32202.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227437019348145,1.0,0.0,0.0,3.5951387882232666,3.595161437988281,8.624314773442165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.11572265625,0.0,1444.998046875,1895.4371337890625,0.0,581.8485717773438,0.8919658660888672,1.0,0.0,3.0,1.0,0.0
18009420,302.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8241052627563477,1.0,0.0606864690780639,302.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8241052627563477,1.0,0.0639057755470275,301.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8241052627563477,1.0,0.0472005866467952,301.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8241052627563477,1.0,0.0639057755470275,301.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8241052627563477,1.0,0.3031414747238159,284.8512878417969,284.95001220703125,300.919189453125,297.3256530761719,300.92059326171875,302.0326232910156,284.8280639648437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466369032859802,0.6431851387023926,0.0034517161548137,0.4779231250286102,0.845445454120636,0.845445454120636,0.0,7.978771209716797,410.0,24880.107421875,0.0,1768.80224609375,1.0,282.4571533203125,284.09600830078125,300.3747863769531,302.1628112792969,293.1499938964844,293.1499938964844,282.75,38273.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538181722164154,1.0,0.0,0.0,3.623723030090332,3.623747110366821,8.762000334172626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.23388671875,0.0,1521.021728515625,1895.4371337890625,0.0,639.03759765625,0.8987621068954468,1.0,0.0,3.0,1.0,0.0
18009480,302.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8241052627563477,1.0,0.0606864690780639,302.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8241052627563477,1.0,0.0639057755470275,301.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8241052627563477,1.0,0.0472005866467952,301.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8241052627563477,1.0,0.0639057755470275,301.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8241052627563477,1.0,0.3031414747238159,284.8512878417969,284.95001220703125,300.919189453125,297.3256530761719,300.92059326171875,302.0326232910156,284.8280639648437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466369032859802,0.6431851387023926,0.0034517161548137,0.4779231250286102,0.845445454120636,0.845445454120636,0.0,7.978771209716797,410.0,24880.107421875,0.0,1768.80224609375,1.0,282.4571533203125,284.09600830078125,300.3747863769531,302.1628112792969,293.1499938964844,293.1499938964844,282.75,38273.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538181722164154,1.0,0.0,0.0,3.623723030090332,3.623747110366821,8.762000334172626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.23388671875,0.0,1521.021728515625,1895.4371337890625,0.0,639.03759765625,0.8987621068954468,1.0,0.0,3.0,1.0,0.0
18009540,302.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8241034746170044,1.0,0.0606855899095535,302.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8241034746170044,1.0,0.0639048442244529,301.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8241034746170044,1.0,0.0471999011933803,301.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8241034746170044,1.0,0.0639048442244529,301.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8241034746170044,1.0,0.3031370937824249,285.0609741210937,284.95001220703125,300.9711608886719,297.3382568359375,300.9723815917969,302.0396423339844,285.079833984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466277241706848,0.6431760787963867,0.003451652592048,0.4806194901466369,0.9713371396064758,0.9713371396064758,0.0,8.008984565734863,410.0,24605.08203125,0.0,1768.7772216796875,1.0,282.7408447265625,284.36199951171875,300.29217529296875,301.98834228515625,293.1499938964844,293.1499938964844,282.45001220703125,32261.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231876969337463,1.0,0.0,0.0,3.631141185760498,3.631164312362671,8.797910595603753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.36181640625,0.0,1484.4600830078125,1895.4371337890625,0.0,583.4188232421875,0.8996383547782898,1.0,0.0,3.0,1.0,0.0
18009600,302.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8241034746170044,1.0,0.0606855899095535,302.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8241034746170044,1.0,0.0639048442244529,301.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8241034746170044,1.0,0.0471999011933803,301.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8241034746170044,1.0,0.0639048442244529,301.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8241034746170044,1.0,0.3031370937824249,285.0609741210937,284.95001220703125,300.9711608886719,297.3382568359375,300.9723815917969,302.0396423339844,285.079833984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466277241706848,0.6431760787963867,0.003451652592048,0.4806194901466369,0.9713371396064758,0.9713371396064758,0.0,8.008984565734863,410.0,24605.08203125,0.0,1768.7772216796875,1.0,282.7408447265625,284.36199951171875,300.29217529296875,301.98834228515625,293.1499938964844,293.1499938964844,282.45001220703125,32261.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231876969337463,1.0,0.0,0.0,3.631141185760498,3.631164312362671,8.797910595603753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.36181640625,0.0,1484.4600830078125,1895.4371337890625,0.0,583.4188232421875,0.8996383547782898,1.0,0.0,3.0,1.0,0.0
18009660,302.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8241016864776611,1.0,0.0606846995651721,302.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8241016864776611,1.0,0.0639039129018783,301.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8241016864776611,1.0,0.0471992082893848,301.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8241016864776611,1.0,0.0639039129018783,301.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8241016864776611,1.0,0.3031326234340668,284.85137939453125,284.95001220703125,301.0224609375,297.3501281738281,301.0235290527344,302.0474548339844,284.82843017578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466184258460999,0.6431668400764465,0.0034515883307904,0.4833463728427887,0.8526345491409302,0.8526345491409302,0.0,8.039626121520996,410.0,24949.859375,0.0,1768.751708984375,1.0,282.4569396972656,284.08642578125,300.39910888671875,302.19171142578125,293.1499938964844,293.1499938964844,282.75,38209.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385998487472534,1.0,0.0,0.0,3.655243158340454,3.6552674770355225,8.915091598282743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.6689453125,0.0,1555.5615234375,1895.4371337890625,0.0,640.6627197265625,0.9058290719985962,1.0,0.0,3.0,1.0,0.0
18009720,302.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8241016864776611,1.0,0.0606846995651721,302.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8241016864776611,1.0,0.0639039129018783,301.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8241016864776611,1.0,0.0471992082893848,301.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8241016864776611,1.0,0.0639039129018783,301.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8241016864776611,1.0,0.3031326234340668,284.85137939453125,284.95001220703125,301.0224609375,297.3501281738281,301.0235290527344,302.0474548339844,284.82843017578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466184258460999,0.6431668400764465,0.0034515883307904,0.4833463728427887,0.8526345491409302,0.8526345491409302,0.0,8.039626121520996,410.0,24949.859375,0.0,1768.751708984375,1.0,282.4569396972656,284.08642578125,300.39910888671875,302.19171142578125,293.1499938964844,293.1499938964844,282.75,38209.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385998487472534,1.0,0.0,0.0,3.655243158340454,3.6552674770355225,8.915091598282743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.6689453125,0.0,1555.5615234375,1895.4371337890625,0.0,640.6627197265625,0.9058290719985962,1.0,0.0,3.0,1.0,0.0
18009780,302.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8240998983383179,1.0,0.0606838166713714,302.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8240998983383179,1.0,0.0639029815793037,301.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8240998983383179,1.0,0.0471985228359699,301.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8240998983383179,1.0,0.0639029815793037,301.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8240998983383179,1.0,0.3031282126903534,285.0604858398437,284.95001220703125,301.0730895996094,297.3612365722656,301.073974609375,302.0547180175781,285.0794372558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466091871261597,0.6431576609611511,0.0034515243023633,0.4860404729843139,0.978203058242798,0.978203058242798,0.0,8.069984436035156,410.0,24663.71875,0.0,1768.7264404296875,1.0,282.7411499023437,284.3521728515625,300.3153381347656,302.01580810546875,293.1499938964844,293.1499938964844,282.45001220703125,32408.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236217975616455,1.0,0.0,0.0,3.662088632583618,3.66211199760437,8.948515528572898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.30029296875,0.0,1519.695068359375,1895.4371337890625,0.0,584.9581298828125,0.906654417514801,1.0,0.0,3.0,1.0,0.0
18009840,302.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8240998983383179,1.0,0.0606838166713714,302.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8240998983383179,1.0,0.0639029815793037,301.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8240998983383179,1.0,0.0471985228359699,301.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8240998983383179,1.0,0.0639029815793037,301.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8240998983383179,1.0,0.3031282126903534,285.0604858398437,284.95001220703125,301.0730895996094,297.3612365722656,301.073974609375,302.0547180175781,285.0794372558594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466091871261597,0.6431576609611511,0.0034515243023633,0.4860404729843139,0.978203058242798,0.978203058242798,0.0,8.069984436035156,410.0,24663.71875,0.0,1768.7264404296875,1.0,282.7411499023437,284.3521728515625,300.3153381347656,302.01580810546875,293.1499938964844,293.1499938964844,282.45001220703125,32408.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236217975616455,1.0,0.0,0.0,3.662088632583618,3.66211199760437,8.948515528572898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.30029296875,0.0,1519.695068359375,1895.4371337890625,0.0,584.9581298828125,0.906654417514801,1.0,0.0,3.0,1.0,0.0
18009900,302.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8240990042686462,1.0,0.0606833845376968,302.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8240990042686462,1.0,0.0639025270938873,301.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8240990042686462,1.0,0.047198187559843,301.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8240990042686462,1.0,0.0639025270938873,301.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8240990042686462,1.0,0.3031260669231415,284.99322509765625,284.95001220703125,301.09814453125,297.36651611328125,301.09893798828125,302.0592956542969,284.9228210449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466047167778015,0.643153190612793,0.0034514931030571,0.487354040145874,0.9664267301559448,0.9664267301559448,0.0,8.084816932678223,410.0,25247.33203125,0.0,1768.7142333984375,1.0,282.4960021972656,284.128173828125,300.4166564941406,302.2516784667969,293.1499938964844,293.1499938964844,282.45001220703125,32303.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5335966944694519,1.0,0.0,0.0,3.749563455581665,3.749587774276733,9.381120662510513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.654296875,0.0,1618.3695068359375,1895.4371337890625,0.0,621.485107421875,0.9243639707565308,1.0,0.0,3.0,1.0,0.0
18009960,302.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8240981698036194,1.0,0.0606829635798931,302.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8240981698036194,1.0,0.0639020800590515,301.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8240981698036194,1.0,0.0471978597342968,301.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8240981698036194,1.0,0.0639020800590515,301.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8240981698036194,1.0,0.3031239807605743,284.85308837890625,284.95001220703125,301.1230163574219,297.37158203125,301.1237487792969,302.0628356933594,284.8294677734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466003060340881,0.6431488394737244,0.0034514628350734,0.4886334538459778,0.860857367515564,0.860857367515564,0.0,8.099283218383789,410.0,25016.6484375,0.0,1768.7021484375,1.0,282.4566345214844,284.07733154296875,300.4205017089844,302.2173767089844,293.1499938964844,293.1499938964844,282.75,38007.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538979172706604,1.0,0.0,0.0,3.6857810020446777,3.685805797576904,9.064677328751714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.73779296875,0.0,1588.509765625,1895.4371337890625,0.0,642.1408081054688,0.9127405881881714,1.0,0.0,3.0,1.0,0.0
18010020,302.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8240965604782104,1.0,0.0606821663677692,302.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8240965604782104,1.0,0.0639012455940246,302.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8240965604782104,1.0,0.0471972413361072,301.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8240965604782104,1.0,0.0639012455940246,301.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8240965604782104,1.0,0.3031199872493744,285.059814453125,284.95001220703125,301.1722106933594,297.381103515625,301.1727600097656,302.07049560546875,285.0788879394531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465919613838196,0.6431405544281006,0.0034514050930738,0.4910525977611542,0.985065758228302,0.985065758228302,0.0,8.126688957214355,410.0,24715.1484375,0.0,1768.679443359375,1.0,282.7414245605469,284.3423767089844,300.3354797363281,302.0398254394531,293.1499938964844,293.1499938964844,282.45001220703125,32552.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240525603294373,1.0,0.0,0.0,3.6922411918640137,3.692265033721924,9.096481221604336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.26123046875,0.0,1554.5826416015625,1895.4371337890625,0.0,586.4895629882812,0.9134942889213562,1.0,0.0,3.0,1.0,0.0
18010080,302.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8240965604782104,1.0,0.0606821663677692,302.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8240965604782104,1.0,0.0639012455940246,302.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8240965604782104,1.0,0.0471972413361072,301.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8240965604782104,1.0,0.0639012455940246,301.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8240965604782104,1.0,0.3031199872493744,285.059814453125,284.95001220703125,301.1722106933594,297.381103515625,301.1727600097656,302.07049560546875,285.0788879394531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465919613838196,0.6431405544281006,0.0034514050930738,0.4910525977611542,0.985065758228302,0.985065758228302,0.0,8.126688957214355,410.0,24715.1484375,0.0,1768.679443359375,1.0,282.7414245605469,284.3423767089844,300.3354797363281,302.0398254394531,293.1499938964844,293.1499938964844,282.45001220703125,32552.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240525603294373,1.0,0.0,0.0,3.6922411918640137,3.692265033721924,9.096481221604336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.26123046875,0.0,1554.5826416015625,1895.4371337890625,0.0,586.4895629882812,0.9134942889213562,1.0,0.0,3.0,1.0,0.0
18010140,302.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8240950703620911,1.0,0.0606814511120319,302.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8240950703620911,1.0,0.0639004930853843,302.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8240950703620911,1.0,0.0471966862678527,301.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8240950703620911,1.0,0.0639004930853843,301.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8240950703620911,1.0,0.3031164109706878,284.8527526855469,284.95001220703125,301.2206115722656,297.3897705078125,301.2210388183594,302.0790100097656,284.830322265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465845108032227,0.6431331634521484,0.0034513534046709,0.4932216107845306,0.86665278673172,0.86665278673172,0.0,8.151320457458496,410.0,25065.595703125,0.0,1768.6590576171875,1.0,282.4568786621094,284.0693359375,300.4378356933594,302.23828125,293.1499938964844,293.1499938964844,282.75,38084.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393746495246887,1.0,0.0,0.0,3.71260404586792,3.7126290798187256,9.197092936119587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.09814453125,0.0,1619.802734375,1895.4371337890625,0.0,643.6852416992188,0.918728530406952,1.0,0.0,3.0,1.0,0.0
18010200,302.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8240950703620911,1.0,0.0606814511120319,302.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8240950703620911,1.0,0.0639004930853843,302.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8240950703620911,1.0,0.0471966862678527,301.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8240950703620911,1.0,0.0639004930853843,301.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8240950703620911,1.0,0.3031164109706878,284.8527526855469,284.95001220703125,301.2206115722656,297.3897705078125,301.2210388183594,302.0790100097656,284.830322265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465845108032227,0.6431331634521484,0.0034513534046709,0.4932216107845306,0.86665278673172,0.86665278673172,0.0,8.151320457458496,410.0,25065.595703125,0.0,1768.6590576171875,1.0,282.4568786621094,284.0693359375,300.4378356933594,302.23828125,293.1499938964844,293.1499938964844,282.75,38084.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393746495246887,1.0,0.0,0.0,3.71260404586792,3.7126290798187256,9.197092936119587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.09814453125,0.0,1619.802734375,1895.4371337890625,0.0,643.6852416992188,0.918728530406952,1.0,0.0,3.0,1.0,0.0
18010260,302.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8240938782691956,1.0,0.0606808438897132,302.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8240938782691956,1.0,0.063899852335453,302.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8240938782691956,1.0,0.0471962131559848,301.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8240938782691956,1.0,0.063899852335453,301.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8240938782691956,1.0,0.3031134009361267,285.0592346191406,284.95001220703125,301.2682189941406,297.3975830078125,301.2684936523437,302.0870056152344,285.079833984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465781331062317,0.6431268453598022,0.0034513093996793,0.4950620830059051,0.9907413721084596,0.9907413721084596,0.0,8.17226505279541,410.0,24757.921875,0.0,1768.6417236328125,1.0,282.742431640625,284.3352355957031,300.3511047363281,302.0587463378906,293.1499938964844,293.1499938964844,282.45001220703125,32739.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244090557098389,1.0,0.0,0.0,3.717720270156861,3.7177443504333496,9.222458174917848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.8916015625,0.0,1584.9781494140625,1895.4371337890625,0.0,587.7601928710938,0.9194639325141908,1.0,0.0,3.0,1.0,0.0
18010320,302.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8240938782691956,1.0,0.0606808438897132,302.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8240938782691956,1.0,0.063899852335453,302.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8240938782691956,1.0,0.0471962131559848,301.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8240938782691956,1.0,0.063899852335453,301.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8240938782691956,1.0,0.3031134009361267,285.0592346191406,284.95001220703125,301.2682189941406,297.3975830078125,301.2684936523437,302.0870056152344,285.079833984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465781331062317,0.6431268453598022,0.0034513093996793,0.4950620830059051,0.9907413721084596,0.9907413721084596,0.0,8.17226505279541,410.0,24757.921875,0.0,1768.6417236328125,1.0,282.742431640625,284.3352355957031,300.3511047363281,302.0587463378906,293.1499938964844,293.1499938964844,282.45001220703125,32739.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244090557098389,1.0,0.0,0.0,3.717720270156861,3.7177443504333496,9.222458174917848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.8916015625,0.0,1584.9781494140625,1895.4371337890625,0.0,587.7601928710938,0.9194639325141908,1.0,0.0,3.0,1.0,0.0
18010380,302.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8240929245948792,1.0,0.0606803707778453,302.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8240929245948792,1.0,0.063899353146553,302.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8240929245948792,1.0,0.0471958443522453,301.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8240929245948792,1.0,0.063899353146553,301.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8240929245948792,1.0,0.3031110167503357,284.8543395996094,284.95001220703125,301.31500244140625,297.4045104980469,301.3151550292969,302.0958251953125,284.8316345214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465731859207153,0.6431218981742859,0.003451274940744,0.49649578332901,0.8729199171066284,0.8729199171066284,0.0,8.188608169555664,410.0,25111.83203125,0.0,1768.628173828125,1.0,282.45660400390625,284.0615234375,300.4525451660156,302.25616455078125,293.1499938964844,293.1499938964844,282.75,37999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397434830665588,1.0,0.0,0.0,3.737128973007202,3.737154245376587,9.319003311247798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.419921875,0.0,1647.602783203125,1895.4371337890625,0.0,645.1292114257812,0.924186944961548,1.0,0.0,3.0,1.0,0.0
18010440,302.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8240929245948792,1.0,0.0606803707778453,302.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8240929245948792,1.0,0.063899353146553,302.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8240929245948792,1.0,0.0471958443522453,301.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8240929245948792,1.0,0.063899353146553,301.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8240929245948792,1.0,0.3031110167503357,284.8543395996094,284.95001220703125,301.31500244140625,297.4045104980469,301.3151550292969,302.0958251953125,284.8316345214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465731859207153,0.6431218981742859,0.003451274940744,0.49649578332901,0.8729199171066284,0.8729199171066284,0.0,8.188608169555664,410.0,25111.83203125,0.0,1768.628173828125,1.0,282.45660400390625,284.0615234375,300.4525451660156,302.25616455078125,293.1499938964844,293.1499938964844,282.75,37999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397434830665588,1.0,0.0,0.0,3.737128973007202,3.737154245376587,9.319003311247798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.419921875,0.0,1647.602783203125,1895.4371337890625,0.0,645.1292114257812,0.924186944961548,1.0,0.0,3.0,1.0,0.0
18010500,302.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8240925073623657,1.0,0.060680191963911,302.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8240925073623657,1.0,0.0638991668820381,302.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8240925073623657,1.0,0.0471957065165042,301.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8240925073623657,1.0,0.0638991668820381,301.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8240925073623657,1.0,0.303110122680664,284.9179992675781,284.95001220703125,301.33807373046875,297.4076538085937,301.338134765625,302.0994567871094,284.989990234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465713381767273,0.6431200504302979,0.0034512619022279,0.4970365464687347,0.8862024545669556,0.8862024545669556,0.0,8.194779396057129,410.0,24521.630859375,0.0,1768.623046875,1.0,282.70269775390625,284.29217529296875,300.35955810546875,302.0282592773437,293.1499938964844,293.1499938964844,282.75,39048.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299808382987976,1.0,0.0,0.0,3.635652780532837,3.635677099227905,8.819786216918146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.228515625,0.0,1539.9814453125,1895.4371337890625,0.0,607.9852905273438,0.9059006571769714,1.0,0.0,3.0,1.0,0.0
18010560,302.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8240922689437866,1.0,0.0606800578534603,302.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8240922689437866,1.0,0.0638990253210067,302.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8240922689437866,1.0,0.0471956022083759,301.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8240922689437866,1.0,0.0638990253210067,301.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8240922689437866,1.0,0.3031094670295715,285.05859375,284.95001220703125,301.36090087890625,297.4105224609375,301.3609313964844,302.1042175292969,285.0805969238281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465699076652527,0.6431186199188232,0.0034512521233409,0.4974483251571655,0.9960733652114868,0.9960733652114868,0.0,8.199480056762695,410.0,24793.591796875,0.0,1768.6192626953125,1.0,282.7429504394531,284.32861328125,300.3637084960937,302.07391357421875,293.1499938964844,293.1499938964844,282.45001220703125,32878.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248017311096191,1.0,0.0,0.0,3.739710330963135,3.739734649658203,9.331881187790714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.54541015625,0.0,1611.3548583984375,1895.4371337890625,0.0,589.1630859375,0.9247328042984008,1.0,0.0,3.0,1.0,0.0
18010620,302.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8240919709205627,1.0,0.0606799274682998,302.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8240919709205627,1.0,0.0638988837599754,302.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8240919709205627,1.0,0.0471954979002475,301.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8240919709205627,1.0,0.0638988837599754,301.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8240919709205627,1.0,0.3031087815761566,284.8563232421875,284.95001220703125,301.4059143066406,297.41558837890625,301.40582275390625,302.1134948730469,284.8334350585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465684771537781,0.6431172490119934,0.0034512423444539,0.4978547394275665,0.8788749575614929,0.8788749575614929,0.0,8.204122543334961,410.0,25148.390625,0.0,1768.615478515625,1.0,282.4564208984375,284.0548095703125,300.46343994140625,302.2696838378906,293.1499938964844,293.1499938964844,282.1499938964844,37904.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401040315628052,1.0,0.0,0.0,3.7584328651428223,3.758458375930786,9.425554026165628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.37109375,0.0,1671.860595703125,1895.4371337890625,0.0,646.5435791015625,0.9289671182632446,1.0,0.0,3.0,1.0,0.0
18010680,302.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8240919709205627,1.0,0.0606799274682998,302.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8240919709205627,1.0,0.0638988837599754,302.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8240919709205627,1.0,0.0471954979002475,301.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8240919709205627,1.0,0.0638988837599754,301.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8240919709205627,1.0,0.3031087815761566,284.8563232421875,284.95001220703125,301.4059143066406,297.41558837890625,301.40582275390625,302.1134948730469,284.8334350585937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465684771537781,0.6431172490119934,0.0034512423444539,0.4978547394275665,0.8788749575614929,0.8788749575614929,0.0,8.204122543334961,410.0,25148.390625,0.0,1768.615478515625,1.0,282.4564208984375,284.0548095703125,300.46343994140625,302.2696838378906,293.1499938964844,293.1499938964844,282.1499938964844,37904.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401040315628052,1.0,0.0,0.0,3.7584328651428223,3.758458375930786,9.425554026165628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.37109375,0.0,1671.860595703125,1895.4371337890625,0.0,646.5435791015625,0.9289671182632446,1.0,0.0,3.0,1.0,0.0
18010740,302.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.8240921497344971,1.0,0.0606799907982349,302.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.8240921497344971,1.0,0.0638989508152008,302.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.8240921497344971,1.0,0.0471955500543117,301.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.8240921497344971,1.0,0.0638989508152008,301.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.8240921497344971,1.0,0.3031091094017029,284.69903564453125,284.95001220703125,301.45001220703125,297.419677734375,301.4497985839844,302.1201171875,284.73541259765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465691328048706,0.6431179046630859,0.0034512467682361,0.4976659119129181,0.6479468941688538,0.6479468941688538,0.0,8.20196533203125,410.0,24603.986328125,0.0,1768.6173095703125,1.0,282.1593017578125,284.11480712890625,300.4371643066406,302.2298583984375,293.1499938964844,293.1499938964844,282.45001220703125,60189.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484507083892822,1.0,0.0,0.0,2.9365952014923096,2.936617374420166,5.754154699388891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.4482421875,0.0,1020.4931030273438,1895.4371337890625,0.0,680.1672973632812,0.7713186144828796,1.0,0.0,3.0,1.0,0.0
18010800,302.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.8240921497344971,1.0,0.0606799907982349,302.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.8240921497344971,1.0,0.0638989508152008,302.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.8240921497344971,1.0,0.0471955500543117,301.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.8240921497344971,1.0,0.0638989508152008,301.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.8240921497344971,1.0,0.3031091094017029,284.69903564453125,284.95001220703125,301.45001220703125,297.419677734375,301.4497985839844,302.1201171875,284.73541259765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465691328048706,0.6431179046630859,0.0034512467682361,0.4976659119129181,0.6479468941688538,0.6479468941688538,0.0,8.20196533203125,410.0,24603.986328125,0.0,1768.6173095703125,1.0,282.1593017578125,284.11480712890625,300.4371643066406,302.2298583984375,293.1499938964844,293.1499938964844,282.45001220703125,60189.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484507083892822,1.0,0.0,0.0,2.9365952014923096,2.936617374420166,5.754154699388891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.4482421875,0.0,1020.4931030273438,1895.4371337890625,0.0,680.1672973632812,0.7713186144828796,1.0,0.0,3.0,1.0,0.0
18010860,302.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8240926265716553,1.0,0.0606802403926849,302.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8240926265716553,1.0,0.0638992115855217,302.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8240926265716553,1.0,0.0471957400441169,301.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8240926265716553,1.0,0.0638992115855217,301.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8240926265716553,1.0,0.3031103610992431,285.0841064453125,284.95001220703125,301.493408203125,297.4230041503906,301.4930725097656,302.1298522949219,285.081298828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646571695804596,0.6431204676628113,0.0034512646961957,0.4969246685504913,0.8762136697769165,0.8762136697769165,0.0,8.193502426147461,410.0,25080.998046875,0.0,1768.6243896484375,1.0,282.4328308105469,284.3788452148437,300.3481750488281,302.0628967285156,293.1499938964844,293.1499938964844,282.75,29362.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256381630897522,1.0,0.0,0.0,3.1006197929382324,3.100637674331665,6.414907147700433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.2109375,0.0,961.3515625,1895.4371337890625,0.0,592.1624755859375,0.7792285084724426,1.0,0.0,3.0,1.0,0.0
18010920,302.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8240926265716553,1.0,0.0606802403926849,302.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8240926265716553,1.0,0.0638992115855217,302.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8240926265716553,1.0,0.0471957400441169,301.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8240926265716553,1.0,0.0638992115855217,301.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8240926265716553,1.0,0.3031103610992431,285.0841064453125,284.95001220703125,301.493408203125,297.4230041503906,301.4930725097656,302.1298522949219,285.081298828125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646571695804596,0.6431204676628113,0.0034512646961957,0.4969246685504913,0.8762136697769165,0.8762136697769165,0.0,8.193502426147461,410.0,25080.998046875,0.0,1768.6243896484375,1.0,282.4328308105469,284.3788452148437,300.3481750488281,302.0628967285156,293.1499938964844,293.1499938964844,282.75,29362.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256381630897522,1.0,0.0,0.0,3.1006197929382324,3.100637674331665,6.414907147700433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.2109375,0.0,961.3515625,1895.4371337890625,0.0,592.1624755859375,0.7792285084724426,1.0,0.0,3.0,1.0,0.0
18010980,302.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8240934610366821,1.0,0.0606806576251983,302.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8240934610366821,1.0,0.0638996586203575,302.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8240934610366821,1.0,0.0471960678696632,301.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8240934610366821,1.0,0.0638996586203575,301.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8240934610366821,1.0,0.3031124472618103,285.1844787597656,284.95001220703125,301.536376953125,297.42584228515625,301.5359191894531,302.1423034667969,285.1890869140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465760469436646,0.6431247591972351,0.0034512947313487,0.4956695437431335,1.0,1.0,0.0,8.179187774658203,410.0,24760.39453125,0.0,1768.6363525390625,1.0,282.7372131347656,284.452392578125,300.3876953125,302.0740966796875,293.1499938964844,293.1499938964844,282.45001220703125,26942.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149146914482117,1.0,0.0,0.0,3.457007884979248,3.45702862739563,7.974327331794484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.458984375,0.0,1264.680419921875,1895.4371337890625,0.0,554.8567504882812,0.85479736328125,1.0,0.0,3.0,1.0,0.0
18011040,302.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8240934610366821,1.0,0.0606806576251983,302.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8240934610366821,1.0,0.0638996586203575,302.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8240934610366821,1.0,0.0471960678696632,301.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8240934610366821,1.0,0.0638996586203575,301.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8240934610366821,1.0,0.3031124472618103,285.1844787597656,284.95001220703125,301.536376953125,297.42584228515625,301.5359191894531,302.1423034667969,285.1890869140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465760469436646,0.6431247591972351,0.0034512947313487,0.4956695437431335,1.0,1.0,0.0,8.179187774658203,410.0,24760.39453125,0.0,1768.6363525390625,1.0,282.7372131347656,284.452392578125,300.3876953125,302.0740966796875,293.1499938964844,293.1499938964844,282.45001220703125,26942.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149146914482117,1.0,0.0,0.0,3.457007884979248,3.45702862739563,7.974327331794484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.458984375,0.0,1264.680419921875,1895.4371337890625,0.0,554.8567504882812,0.85479736328125,1.0,0.0,3.0,1.0,0.0
