time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011100,302.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.8240940570831299,1.0,0.0606809332966804,302.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.8240940570831299,1.0,0.0638999491930008,302.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.8240940570831299,1.0,0.0471962802112102,301.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.8240940570831299,1.0,0.0638999491930008,301.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.8240940570831299,1.0,0.3031138181686401,285.0975036621094,284.95001220703125,301.5577087402344,297.42706298828125,301.55718994140625,302.14849853515625,285.0238952636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465789079666138,0.6431276202201843,0.0034513145219534,0.4948407709598541,1.0,1.0,0.0,8.169745445251465,410.0,25339.6171875,0.0,1768.644287109375,1.0,282.4999694824219,284.2211608886719,300.5005798339844,302.33331298828125,293.1499938964844,293.1499938964844,282.45001220703125,28832.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281171202659607,1.0,0.0,0.0,3.5765507221221924,3.5765726566314697,8.535364486306207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.18798828125,0.0,1400.4278564453125,1895.4371337890625,0.0,601.1430053710938,0.8832098245620728,1.0,0.0,3.0,1.0,0.0
18011160,302.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8240947127342224,1.0,0.0606812536716461,302.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8240947127342224,1.0,0.0639002844691276,302.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8240947127342224,1.0,0.0471965298056602,301.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8240947127342224,1.0,0.0639002844691276,301.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8240947127342224,1.0,0.3031154274940491,284.94073486328125,284.95001220703125,301.57891845703125,297.4281616210937,301.5783386230469,302.1534729003906,284.90411376953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465822458267212,0.643130898475647,0.0034513375721871,0.4938772022724151,0.9435774087905884,0.9435774087905884,0.0,8.158778190612793,410.0,25231.267578125,0.0,1768.6534423828125,1.0,282.4580078125,284.1175231933594,300.5068664550781,302.31890869140625,293.1499938964844,293.1499938964844,282.1499938964844,31562.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368368625640869,1.0,0.0,0.0,3.647876977920532,3.647900342941284,8.879196684574708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.7275390625,0.0,1497.623291015625,1895.4371337890625,0.0,633.8382568359375,0.9005268812179565,1.0,0.0,3.0,1.0,0.0
18011220,302.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8240962624549866,1.0,0.0606820210814476,302.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8240962624549866,1.0,0.0639010891318321,302.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8240962624549866,1.0,0.0471971295773983,301.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8240962624549866,1.0,0.0639010891318321,301.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8240962624549866,1.0,0.3031192719936371,284.6936950683594,284.95001220703125,301.6210327148437,297.429931640625,301.62030029296875,302.1609802246094,284.7054748535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465902328491211,0.6431388258934021,0.0034513929858803,0.4915607571601867,0.682253360748291,0.682253360748291,0.0,8.13245677947998,410.0,24888.474609375,0.0,1768.6754150390625,1.0,282.1588439941406,284.02197265625,300.4735717773437,302.29400634765625,293.1499938964844,293.1499938964844,282.45001220703125,54044.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504966378211975,1.0,0.0,0.0,3.136117696762085,3.1361403465271,6.562631824635901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.8505859375,0.0,1149.0802001953125,1895.4371337890625,0.0,688.6702270507812,0.8041864037513733,1.0,0.0,3.0,1.0,0.0
18011280,302.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8240962624549866,1.0,0.0606820210814476,302.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8240962624549866,1.0,0.0639010891318321,302.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8240962624549866,1.0,0.0471971295773983,301.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8240962624549866,1.0,0.0639010891318321,301.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.8240962624549866,1.0,0.3031192719936371,284.6936950683594,284.95001220703125,301.6210327148437,297.429931640625,301.62030029296875,302.1609802246094,284.7054748535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465902328491211,0.6431388258934021,0.0034513929858803,0.4915607571601867,0.682253360748291,0.682253360748291,0.0,8.13245677947998,410.0,24888.474609375,0.0,1768.6754150390625,1.0,282.1588439941406,284.02197265625,300.4735717773437,302.29400634765625,293.1499938964844,293.1499938964844,282.45001220703125,54044.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504966378211975,1.0,0.0,0.0,3.136117696762085,3.1361403465271,6.562631824635901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.8505859375,0.0,1149.0802001953125,1895.4371337890625,0.0,688.6702270507812,0.8041864037513733,1.0,0.0,3.0,1.0,0.0
18011340,302.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8240981101989746,1.0,0.060682937502861,302.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8240981101989746,1.0,0.0639020577073097,302.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8240981101989746,1.0,0.0471978411078453,301.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8240981101989746,1.0,0.0639020577073097,301.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8240981101989746,1.0,0.3031238317489624,285.0619201660156,284.95001220703125,301.6627197265625,297.43121337890625,301.6618347167969,302.1705322265625,285.0694274902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465997695922852,0.6431483030319214,0.0034514591097831,0.488785833120346,0.8753565549850464,0.8753565549850464,0.0,8.101009368896484,410.0,25093.015625,0.0,1768.7015380859375,1.0,282.4344177246094,284.3544616699219,300.356201171875,302.0759582519531,293.1499938964844,293.1499938964844,282.75,30534.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276305079460144,1.0,0.0,0.0,3.142573595046997,3.142592191696167,6.58967906019825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.109375,0.0,1003.303955078125,1895.4371337890625,0.0,599.369384765625,0.7899128794670105,1.0,0.0,3.0,1.0,0.0
18011400,302.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8240981101989746,1.0,0.060682937502861,302.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8240981101989746,1.0,0.0639020577073097,302.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8240981101989746,1.0,0.0471978411078453,301.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8240981101989746,1.0,0.0639020577073097,301.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8240981101989746,1.0,0.3031238317489624,285.0619201660156,284.95001220703125,301.6627197265625,297.43121337890625,301.6618347167969,302.1705322265625,285.0694274902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465997695922852,0.6431483030319214,0.0034514591097831,0.488785833120346,0.8753565549850464,0.8753565549850464,0.0,8.101009368896484,410.0,25093.015625,0.0,1768.7015380859375,1.0,282.4344177246094,284.3544616699219,300.356201171875,302.0759582519531,293.1499938964844,293.1499938964844,282.75,30534.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276305079460144,1.0,0.0,0.0,3.142573595046997,3.142592191696167,6.58967906019825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.109375,0.0,1003.303955078125,1895.4371337890625,0.0,599.369384765625,0.7899128794670105,1.0,0.0,3.0,1.0,0.0
18011460,302.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.8240991830825806,1.0,0.0606834590435028,302.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.8240991830825806,1.0,0.0639026015996933,302.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.8240991830825806,1.0,0.0471982471644878,301.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.8240991830825806,1.0,0.0639026015996933,301.6715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.8240991830825806,1.0,0.3031264543533325,285.1126708984375,284.95001220703125,301.6842041015625,297.4316711425781,301.6832580566406,302.17706298828125,285.1519470214844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466051936149597,0.643153727054596,0.0034514968283474,0.4872018694877624,0.9537794589996338,0.9537794589996338,0.0,8.083099365234375,410.0,24633.5859375,0.0,1768.7164306640625,1.0,282.689453125,284.4471130371094,300.3439636230469,301.9811096191406,293.1499938964844,293.1499938964844,282.75,28095.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178893804550171,1.0,0.0,0.0,3.3218114376068115,3.321830987930298,7.362804126387346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.2255859375,0.0,1143.9537353515625,1895.4371337890625,0.0,564.9588623046875,0.8265109062194824,1.0,0.0,3.0,1.0,0.0
18011520,302.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8241001963615417,1.0,0.0606839582324028,302.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8241001963615417,1.0,0.0639031305909156,302.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8241001963615417,1.0,0.0471986345946788,301.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8241001963615417,1.0,0.0639031305909156,301.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8241001963615417,1.0,0.3031289279460907,285.1834411621094,284.95001220703125,301.7039489746094,297.4319763183594,301.70294189453125,302.18341064453125,285.1891174316406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466104388237,0.6431589126586914,0.0034515329170972,0.4856814742088318,1.0,1.0,0.0,8.065936088562012,410.0,24788.021484375,0.0,1768.730712890625,1.0,282.7374267578125,284.4385986328125,300.3898620605469,302.0785827636719,293.1499938964844,293.1499938964844,282.45001220703125,27388.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158671736717224,1.0,0.0,0.0,3.488633394241333,3.488654375076294,8.1208969504587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.2216796875,0.0,1299.3599853515625,1895.4371337890625,0.0,558.0711059570312,0.8627073168754578,1.0,0.0,3.0,1.0,0.0
18011580,302.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8241023421287537,1.0,0.0606850199401378,302.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8241023421287537,1.0,0.0639042481780052,302.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8241023421287537,1.0,0.0471994616091251,301.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8241023421287537,1.0,0.0639042481780052,301.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8241023421287537,1.0,0.3031342327594757,284.9417724609375,284.95001220703125,301.7447204589844,297.43218994140625,301.7436218261719,302.1951904296875,284.9059753417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466214656829834,0.6431698799133301,0.0034516095183789,0.4824404716491699,0.947984516620636,0.947984516620636,0.0,8.029438972473145,410.0,25247.654296875,0.0,1768.7611083984375,1.0,282.45672607421875,284.1060485839844,300.50946044921875,302.3221740722656,293.1499938964844,293.1499938964844,282.1499938964844,31781.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53739994764328,1.0,0.0,0.0,3.67155385017395,3.671577215194702,8.994832683129061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.2509765625,0.0,1525.5338134765625,1895.4371337890625,0.0,636.010009765625,0.9060393571853638,1.0,0.0,3.0,1.0,0.0
18011640,302.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8241023421287537,1.0,0.0606850199401378,302.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8241023421287537,1.0,0.0639042481780052,302.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8241023421287537,1.0,0.0471994616091251,301.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8241023421287537,1.0,0.0639042481780052,301.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8241023421287537,1.0,0.3031342327594757,284.9417724609375,284.95001220703125,301.7447204589844,297.43218994140625,301.7436218261719,302.1951904296875,284.9059753417969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466214656829834,0.6431698799133301,0.0034516095183789,0.4824404716491699,0.947984516620636,0.947984516620636,0.0,8.029438972473145,410.0,25247.654296875,0.0,1768.7611083984375,1.0,282.45672607421875,284.1060485839844,300.50946044921875,302.3221740722656,293.1499938964844,293.1499938964844,282.1499938964844,31781.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53739994764328,1.0,0.0,0.0,3.67155385017395,3.671577215194702,8.994832683129061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.2509765625,0.0,1525.5338134765625,1895.4371337890625,0.0,636.010009765625,0.9060393571853638,1.0,0.0,3.0,1.0,0.0
18011700,302.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.8241033554077148,1.0,0.0606855414807796,302.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.8241033554077148,1.0,0.0639047995209693,302.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.8241033554077148,1.0,0.0471998676657676,301.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.8241033554077148,1.0,0.0639047995209693,301.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.8241033554077148,1.0,0.3031368553638458,284.8021850585937,284.95001220703125,301.76495361328125,297.4320983886719,301.7637939453125,302.1995849609375,284.73297119140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466269493103027,0.6431753039360046,0.0034516472369432,0.4808425903320312,0.8320044875144958,0.8320044875144958,0.0,8.011489868164062,410.0,25616.482421875,0.0,1768.7760009765625,1.0,282.1997985839844,283.9096374511719,300.5343322753906,302.442626953125,293.1499938964844,293.1499938964844,282.1499938964844,37926.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490612983703613,1.0,0.0,0.0,3.61518931388855,3.615213394165039,8.7207808974199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.2421875,0.0,1509.062744140625,1895.4371337890625,0.0,682.6939697265625,0.8959197998046875,1.0,0.0,3.0,1.0,0.0
18011760,302.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.824104368686676,1.0,0.0606860443949699,302.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.824104368686676,1.0,0.0639053285121917,302.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.824104368686676,1.0,0.0472002550959587,301.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.824104368686676,1.0,0.0639053285121917,301.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.824104368686676,1.0,0.3031393587589264,284.6969909667969,284.95001220703125,301.7850646972656,297.431884765625,301.7838439941406,302.2031555175781,284.7064819335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646632194519043,0.6431804895401001,0.0034516837913542,0.4793018102645874,0.6896347403526306,0.6896347403526306,0.0,7.994211196899414,410.0,24940.826171875,0.0,1768.790283203125,1.0,282.1588134765625,284.0032653808594,300.47515869140625,302.2986145019531,293.1499938964844,293.1499938964844,282.45001220703125,53422.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550847589969635,1.0,0.0,0.0,3.1788668632507324,3.178889513015747,6.742764071532292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.0830078125,0.0,1182.99365234375,1895.4371337890625,0.0,690.139404296875,0.8126803040504456,1.0,0.0,3.0,1.0,0.0
18011820,302.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241062164306641,1.0,0.0606869496405124,302.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241062164306641,1.0,0.0639062821865081,302.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241062164306641,1.0,0.0472009629011154,301.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241062164306641,1.0,0.0639062821865081,301.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241062164306641,1.0,0.3031438887119293,285.0589904785156,284.95001220703125,301.824951171875,297.4310607910156,301.8235778808594,302.2130126953125,285.0683898925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466416716575623,0.6431899070739746,0.0034517494495958,0.476506620645523,0.8771749138832092,0.8771749138832092,0.0,7.962934017181396,410.0,25097.482421875,0.0,1768.816162109375,1.0,282.4349670410156,284.34014892578125,300.3560791015625,302.0768127441406,293.1499938964844,293.1499938964844,282.75,30857.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280872583389282,1.0,0.0,0.0,3.166508197784424,3.1665267944335938,6.690437430734164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.32861328125,0.0,1025.4710693359375,1895.4371337890625,0.0,601.0339965820312,0.7955586910247803,1.0,0.0,3.0,1.0,0.0
18011880,302.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241062164306641,1.0,0.0606869496405124,302.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241062164306641,1.0,0.0639062821865081,302.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241062164306641,1.0,0.0472009629011154,301.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241062164306641,1.0,0.0639062821865081,301.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8241062164306641,1.0,0.3031438887119293,285.0589904785156,284.95001220703125,301.824951171875,297.4310607910156,301.8235778808594,302.2130126953125,285.0683898925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466416716575623,0.6431899070739746,0.0034517494495958,0.476506620645523,0.8771749138832092,0.8771749138832092,0.0,7.962934017181396,410.0,25097.482421875,0.0,1768.816162109375,1.0,282.4349670410156,284.34014892578125,300.3560791015625,302.0768127441406,293.1499938964844,293.1499938964844,282.75,30857.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280872583389282,1.0,0.0,0.0,3.166508197784424,3.1665267944335938,6.690437430734164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.32861328125,0.0,1025.4710693359375,1895.4371337890625,0.0,601.0339965820312,0.7955586910247803,1.0,0.0,3.0,1.0,0.0
18011940,302.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.8241077065467834,1.0,0.0606876909732818,302.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.8241077065467834,1.0,0.0639070644974708,302.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.8241077065467834,1.0,0.0472015365958213,302.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.8241077065467834,1.0,0.0639070644974708,301.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.8241077065467834,1.0,0.3031475841999054,285.1871337890625,284.95001220703125,301.8643798828125,297.4296875,301.8629150390625,302.2261657714844,285.1932067871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466494202613831,0.6431975960731506,0.0034518030006438,0.4742204546928406,1.0,1.0,0.0,7.937419414520264,410.0,24786.314453125,0.0,1768.8372802734375,1.0,282.7377319335937,284.4295959472656,300.3873596191406,302.0767517089844,293.1499938964844,293.1499938964844,282.45001220703125,27662.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162350535392761,1.0,0.0,0.0,3.506654024124145,3.506675243377685,8.205010431083792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.21533203125,0.0,1319.524169921875,1895.4371337890625,0.0,559.3178100585938,0.8668398857116699,1.0,0.0,3.0,1.0,0.0
18012000,302.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.8241077065467834,1.0,0.0606876909732818,302.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.8241077065467834,1.0,0.0639070644974708,302.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.8241077065467834,1.0,0.0472015365958213,302.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.8241077065467834,1.0,0.0639070644974708,301.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.8241077065467834,1.0,0.3031475841999054,285.1871337890625,284.95001220703125,301.8643798828125,297.4296875,301.8629150390625,302.2261657714844,285.1932067871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466494202613831,0.6431975960731506,0.0034518030006438,0.4742204546928406,1.0,1.0,0.0,7.937419414520264,410.0,24786.314453125,0.0,1768.8372802734375,1.0,282.7377319335937,284.4295959472656,300.3873596191406,302.0767517089844,293.1499938964844,293.1499938964844,282.45001220703125,27662.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162350535392761,1.0,0.0,0.0,3.506654024124145,3.506675243377685,8.205010431083792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.21533203125,0.0,1319.524169921875,1895.4371337890625,0.0,559.3178100585938,0.8668398857116699,1.0,0.0,3.0,1.0,0.0
18012060,302.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.824108898639679,1.0,0.0606882721185684,302.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.824108898639679,1.0,0.0639076754450798,302.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.824108898639679,1.0,0.0472019873559474,302.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.824108898639679,1.0,0.0639076754450798,301.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.824108898639679,1.0,0.303150475025177,284.9476623535156,284.95001220703125,301.9033203125,297.4277648925781,301.9017639160156,302.2381286621094,284.9122009277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466554999351501,0.6432036757469177,0.0034518451429903,0.4724242389202118,0.9540334343910216,0.9540334343910216,0.0,7.917415142059326,410.0,25246.265625,0.0,1768.8538818359375,1.0,282.4566345214844,284.09967041015625,300.5047302246094,302.3177185058594,293.1499938964844,293.1499938964844,282.1499938964844,31782.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377233624458313,1.0,0.0,0.0,3.685655117034912,3.685678720474243,9.06405830392032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.93408203125,0.0,1541.3367919921875,1895.4371337890625,0.0,637.2608032226562,0.9093242883682252,1.0,0.0,3.0,1.0,0.0
18012120,302.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.824108898639679,1.0,0.0606882721185684,302.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.824108898639679,1.0,0.0639076754450798,302.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.824108898639679,1.0,0.0472019873559474,302.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.824108898639679,1.0,0.0639076754450798,301.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.824108898639679,1.0,0.303150475025177,284.9476623535156,284.95001220703125,301.9033203125,297.4277648925781,301.9017639160156,302.2381286621094,284.9122009277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466554999351501,0.6432036757469177,0.0034518451429903,0.4724242389202118,0.9540334343910216,0.9540334343910216,0.0,7.917415142059326,410.0,25246.265625,0.0,1768.8538818359375,1.0,282.4566345214844,284.09967041015625,300.5047302246094,302.3177185058594,293.1499938964844,293.1499938964844,282.1499938964844,31782.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377233624458313,1.0,0.0,0.0,3.685655117034912,3.685678720474243,9.06405830392032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.93408203125,0.0,1541.3367919921875,1895.4371337890625,0.0,637.2608032226562,0.9093242883682252,1.0,0.0,3.0,1.0,0.0
18012180,302.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.8241099119186401,1.0,0.0606887713074684,302.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.8241099119186401,1.0,0.0639081969857215,302.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.8241099119186401,1.0,0.0472023785114288,302.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.8241099119186401,1.0,0.0639081969857215,301.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.8241099119186401,1.0,0.3031529784202575,284.6975402832031,284.95001220703125,301.9418029785156,297.4253234863281,301.9401550292969,302.24615478515625,284.7052917480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466606855392456,0.6432088017463684,0.0034518812317401,0.470877081155777,0.6955234408378601,0.6955234408378601,0.0,7.900214195251465,410.0,24966.865234375,0.0,1768.8681640625,1.0,282.1583557128906,283.9837341308594,300.4692687988281,302.29473876953125,293.1499938964844,293.1499938964844,282.45001220703125,52978.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513625144958496,1.0,0.0,0.0,3.217106819152832,3.217129707336426,6.905963232384238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.57763671875,0.0,1214.7471923828125,1895.4371337890625,0.0,692.3003540039062,0.8202274441719055,1.0,0.0,3.0,1.0,0.0
18012240,302.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.8241099119186401,1.0,0.0606887713074684,302.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.8241099119186401,1.0,0.0639081969857215,302.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.8241099119186401,1.0,0.0472023785114288,302.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.8241099119186401,1.0,0.0639081969857215,301.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.8241099119186401,1.0,0.3031529784202575,284.6975402832031,284.95001220703125,301.9418029785156,297.4253234863281,301.9401550292969,302.24615478515625,284.7052917480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466606855392456,0.6432088017463684,0.0034518812317401,0.470877081155777,0.6955234408378601,0.6955234408378601,0.0,7.900214195251465,410.0,24966.865234375,0.0,1768.8681640625,1.0,282.1583557128906,283.9837341308594,300.4692687988281,302.29473876953125,293.1499938964844,293.1499938964844,282.45001220703125,52978.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513625144958496,1.0,0.0,0.0,3.217106819152832,3.217129707336426,6.905963232384238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.57763671875,0.0,1214.7471923828125,1895.4371337890625,0.0,692.3003540039062,0.8202274441719055,1.0,0.0,3.0,1.0,0.0
18012300,302.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8241103887557983,1.0,0.0606889985501766,302.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8241103887557983,1.0,0.0639084428548812,302.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8241103887557983,1.0,0.0472025573253631,302.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8241103887557983,1.0,0.0639084428548812,301.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8241103887557983,1.0,0.3031541109085083,284.8620910644531,284.95001220703125,301.9608764648437,297.42388916015625,301.9591369628906,302.2501220703125,284.9726257324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466631293296814,0.6432111859321594,0.0034518979955464,0.4701647758483886,0.7393746972084045,0.7393746972084045,0.0,7.892303943634033,410.0,24486.1015625,0.0,1768.8746337890625,1.0,282.3826904296875,284.3582763671875,300.3441467285156,302.0132751464844,293.1499938964844,293.1499938964844,282.45001220703125,47645.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368233323097229,1.0,0.0,0.0,2.9129064083099365,2.912925958633423,5.66169376270409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.125,0.0,926.866455078125,1895.4371337890625,0.0,633.7861938476562,0.7618303894996643,1.0,0.0,3.0,1.0,0.0
18012360,302.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8241108059883118,1.0,0.0606892146170139,302.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8241108059883118,1.0,0.0639086663722992,302.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8241108059883118,1.0,0.0472027249634265,302.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8241108059883118,1.0,0.0639086663722992,301.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8241108059883118,1.0,0.3031552135944366,285.055419921875,284.95001220703125,301.9798278808594,297.4223022460937,301.9780578613281,302.255859375,285.06854248046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466653943061829,0.6432134509086609,0.0034519135951995,0.4694954454898834,0.8781720995903015,0.8781720995903015,0.0,7.884876251220703,410.0,25085.70703125,0.0,1768.880859375,1.0,282.4353942871094,284.3293762207031,300.3464050292969,302.0664367675781,293.1499938964844,293.1499938964844,282.75,31200.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285567045211792,1.0,0.0,0.0,3.183208703994751,3.1832275390625,6.761196118532098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.35205078125,0.0,1041.8861083984375,1895.4371337890625,0.0,602.7499389648438,0.8000408411026001,1.0,0.0,3.0,1.0,0.0
18012420,302.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.8241115808486938,1.0,0.0606896057724952,302.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.8241115808486938,1.0,0.063909076154232,302.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.8241115808486938,1.0,0.0472030267119407,302.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.8241115808486938,1.0,0.063909076154232,301.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.8241115808486938,1.0,0.3031571507453918,285.1903991699219,284.95001220703125,302.01739501953125,297.41876220703125,302.0155029296875,302.2688903808594,285.1964416503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466694474220276,0.6432175040245056,0.0034519417677074,0.4682890474796295,1.0,1.0,0.0,7.871501445770264,410.0,24744.265625,0.0,1768.8919677734375,1.0,282.73828125,284.41912841796875,300.3759155273437,302.06494140625,293.1499938964844,293.1499938964844,282.45001220703125,27912.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165620446205139,1.0,0.0,0.0,3.525160312652588,3.525181770324707,8.291842732432997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.71142578125,0.0,1340.220703125,1895.4371337890625,0.0,560.42822265625,0.8705897331237793,1.0,0.0,3.0,1.0,0.0
18012480,302.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.8241115808486938,1.0,0.0606896057724952,302.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.8241115808486938,1.0,0.063909076154232,302.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.8241115808486938,1.0,0.0472030267119407,302.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.8241115808486938,1.0,0.063909076154232,301.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.8241115808486938,1.0,0.3031571507453918,285.1903991699219,284.95001220703125,302.01739501953125,297.41876220703125,302.0155029296875,302.2688903808594,285.1964416503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466694474220276,0.6432175040245056,0.0034519417677074,0.4682890474796295,1.0,1.0,0.0,7.871501445770264,410.0,24744.265625,0.0,1768.8919677734375,1.0,282.73828125,284.41912841796875,300.3759155273437,302.06494140625,293.1499938964844,293.1499938964844,282.45001220703125,27912.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165620446205139,1.0,0.0,0.0,3.525160312652588,3.525181770324707,8.291842732432997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.71142578125,0.0,1340.220703125,1895.4371337890625,0.0,560.42822265625,0.8705897331237793,1.0,0.0,3.0,1.0,0.0
18012540,302.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8241122961044312,1.0,0.0606899335980415,302.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8241122961044312,1.0,0.06390942633152,302.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8241122961044312,1.0,0.0472032837569713,302.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8241122961044312,1.0,0.06390942633152,301.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8241122961044312,1.0,0.3031587898731231,284.9525451660156,284.95001220703125,302.054443359375,297.4146728515625,302.052490234375,302.2806396484375,284.9174194335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466729044914246,0.6432209014892578,0.0034519657492637,0.4672609269618988,0.9593902230262756,0.9593902230262756,0.0,7.860116004943848,410.0,25224.51953125,0.0,1768.9013671875,1.0,282.45660400390625,284.0926818847656,300.49127197265625,302.30322265625,293.1499938964844,293.1499938964844,282.1499938964844,31787.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380032062530518,1.0,0.0,0.0,3.698314905166626,3.698338747024536,9.126433155870471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.9052734375,0.0,1555.6531982421875,1895.4371337890625,0.0,638.3451538085938,0.912296175956726,1.0,0.0,3.0,1.0,0.0
18012600,302.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8241122961044312,1.0,0.0606899335980415,302.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8241122961044312,1.0,0.06390942633152,302.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8241122961044312,1.0,0.0472032837569713,302.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8241122961044312,1.0,0.06390942633152,301.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8241122961044312,1.0,0.3031587898731231,284.9525451660156,284.95001220703125,302.054443359375,297.4146728515625,302.052490234375,302.2806396484375,284.9174194335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466729044914246,0.6432209014892578,0.0034519657492637,0.4672609269618988,0.9593902230262756,0.9593902230262756,0.0,7.860116004943848,410.0,25224.51953125,0.0,1768.9013671875,1.0,282.45660400390625,284.0926818847656,300.49127197265625,302.30322265625,293.1499938964844,293.1499938964844,282.1499938964844,31787.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380032062530518,1.0,0.0,0.0,3.698314905166626,3.698338747024536,9.126433155870471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.9052734375,0.0,1555.6531982421875,1895.4371337890625,0.0,638.3451538085938,0.912296175956726,1.0,0.0,3.0,1.0,0.0
18012660,302.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.824112594127655,1.0,0.0606901049613952,302.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.824112594127655,1.0,0.0639096051454544,302.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.824112594127655,1.0,0.0472034141421318,302.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.824112594127655,1.0,0.0639096051454544,301.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.824112594127655,1.0,0.3031596541404724,284.77618408203125,284.95001220703125,302.0764465332031,297.41192626953125,302.0744323730469,302.28570556640625,284.7154235839844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466746926307678,0.6432226896286011,0.0034519780892878,0.4667285978794098,0.8121100664138794,0.8121100664138794,0.0,7.854225635528564,410.0,25513.234375,0.0,1768.90625,1.0,282.18365478515625,283.8788757324219,300.50860595703125,302.401611328125,293.1499938964844,293.1499938964844,282.1499938964844,39741.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511411428451538,1.0,0.0,0.0,3.612561225891113,3.6125855445861816,8.708106520316505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.47705078125,0.0,1519.62060546875,1895.4371337890625,0.0,691.3704223632812,0.8960170149803162,1.0,0.0,3.0,1.0,0.0
18012720,302.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.8241128325462341,1.0,0.0606902092695236,302.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.8241128325462341,1.0,0.0639097094535827,302.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.8241128325462341,1.0,0.0472034960985183,302.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.8241128325462341,1.0,0.0639097094535827,301.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.8241128325462341,1.0,0.303160160779953,284.6993713378906,284.95001220703125,302.0910339355469,297.4100036621094,302.0889587402344,302.28839111328125,284.7051696777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466757655143738,0.643223762512207,0.0034519855398684,0.4664080739021301,0.7016479969024658,0.7016479969024658,0.0,7.850680828094482,410.0,24971.541015625,0.0,1768.9091796875,1.0,282.1581726074219,283.9657897949219,300.4546813964844,302.28082275390625,293.1499938964844,293.1499938964844,282.45001220703125,52422.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517774820327759,1.0,0.0,0.0,3.252046823501587,3.252070188522339,7.056785307213431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.94873046875,0.0,1243.334716796875,1895.4371337890625,0.0,694.0468139648438,0.8271153569221497,1.0,0.0,3.0,1.0,0.0
18012780,302.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8241132497787476,1.0,0.0606904290616512,302.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8241132497787476,1.0,0.0639099404215812,302.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8241132497787476,1.0,0.0472036674618721,302.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8241132497787476,1.0,0.0639099404215812,301.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8241132497787476,1.0,0.3031612634658813,285.053466796875,284.95001220703125,302.12713623046875,297.40478515625,302.1249389648437,302.297607421875,285.06573486328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466780304908752,0.6432260274887085,0.0034520013723522,0.4657222032546997,0.8805761337280273,0.8805761337280273,0.0,7.8430986404418945,410.0,25048.150390625,0.0,1768.9154052734375,1.0,282.4358215332031,284.3116760253906,300.3294372558594,302.048828125,293.1499938964844,293.1499938964844,282.75,31379.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290130376815796,1.0,0.0,0.0,3.207726001739502,3.20774507522583,6.865747650408593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.8876953125,0.0,1064.15234375,1895.4371337890625,0.0,604.4224853515625,0.8052307963371277,1.0,0.0,3.0,1.0,0.0
18012840,302.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8241132497787476,1.0,0.0606904290616512,302.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8241132497787476,1.0,0.0639099404215812,302.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8241132497787476,1.0,0.0472036674618721,302.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8241132497787476,1.0,0.0639099404215812,301.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8241132497787476,1.0,0.3031612634658813,285.053466796875,284.95001220703125,302.12713623046875,297.40478515625,302.1249389648437,302.297607421875,285.06573486328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466780304908752,0.6432260274887085,0.0034520013723522,0.4657222032546997,0.8805761337280273,0.8805761337280273,0.0,7.8430986404418945,410.0,25048.150390625,0.0,1768.9154052734375,1.0,282.4358215332031,284.3116760253906,300.3294372558594,302.048828125,293.1499938964844,293.1499938964844,282.75,31379.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290130376815796,1.0,0.0,0.0,3.207726001739502,3.20774507522583,6.865747650408593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.8876953125,0.0,1064.15234375,1895.4371337890625,0.0,604.4224853515625,0.8052307963371277,1.0,0.0,3.0,1.0,0.0
18012900,302.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8241134285926819,1.0,0.0606905184686183,302.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8241134285926819,1.0,0.063910037279129,302.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8241134285926819,1.0,0.0472037382423877,302.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8241134285926819,1.0,0.063910037279129,301.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8241134285926819,1.0,0.3031617105007171,285.1124572753906,284.95001220703125,302.1449890136719,297.4019775390625,302.14276123046875,302.3037109375,285.1549377441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466789841651917,0.6432269811630249,0.0034520081244409,0.4654378890991211,0.9616611003875732,0.9616611003875732,0.0,7.839957237243652,410.0,24583.419921875,0.0,1768.9180908203125,1.0,282.6875915527344,284.4122314453125,300.311767578125,301.9453125,293.1499938964844,293.1499938964844,282.75,28602.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519269585609436,1.0,0.0,0.0,3.3748719692230225,3.374891996383667,7.59990030019253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.67822265625,0.0,1196.9014892578125,1895.4371337890625,0.0,569.7095336914062,0.8388951420783997,1.0,0.0,3.0,1.0,0.0
18012960,302.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859130859375,0.824113667011261,1.0,0.0606906153261661,302.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859130859375,0.824113667011261,1.0,0.0639101415872573,302.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859130859375,0.824113667011261,1.0,0.0472038127481937,302.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859130859375,0.824113667011261,1.0,0.0639101415872573,301.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859130859375,0.824113667011261,1.0,0.3031621873378753,285.19000244140625,284.95001220703125,302.1627197265625,297.3990173339844,302.16046142578125,302.3100891113281,285.19854736328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466799974441528,0.6432279944419861,0.0034520151093602,0.4651376903057098,1.0,1.0,0.0,7.836641311645508,410.0,24714.193359375,0.0,1768.9207763671875,1.0,282.73907470703125,284.41094970703125,300.3548583984375,302.0411682128906,293.1499938964844,293.1499938964844,282.45001220703125,28188.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168852210044861,1.0,0.0,0.0,3.536827087402344,3.536848545074463,8.34681770811585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.25,0.0,1354.2288818359375,1895.4371337890625,0.0,561.5278930664062,0.8737288117408752,1.0,0.0,3.0,1.0,0.0
18013020,302.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8241140246391296,1.0,0.0606908090412616,302.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8241140246391296,1.0,0.0639103427529335,302.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8241140246391296,1.0,0.0472039617598056,302.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8241140246391296,1.0,0.0639103427529335,301.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8241140246391296,1.0,0.3031631410121918,284.956787109375,284.95001220703125,302.1978454589844,297.3927001953125,302.19549560546875,302.3212890625,284.9217834472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466820240020752,0.6432300209999084,0.0034520290791988,0.4645349383354187,0.9636832475662231,0.9636832475662231,0.0,7.829986572265625,410.0,25181.576171875,0.0,1768.92626953125,1.0,282.4565124511719,284.0851745605469,300.4688720703125,302.2784423828125,293.1499938964844,293.1499938964844,282.1499938964844,31806.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382440090179443,1.0,0.0,0.0,3.709077835083008,3.709101676940918,9.179630637845548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.00732421875,0.0,1568.00732421875,1895.4371337890625,0.0,639.2794189453125,0.914803147315979,1.0,0.0,3.0,1.0,0.0
