time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013080,302.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8241140246391296,1.0,0.0606908090412616,302.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8241140246391296,1.0,0.0639103427529335,302.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8241140246391296,1.0,0.0472039617598056,302.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8241140246391296,1.0,0.0639103427529335,301.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8241140246391296,1.0,0.3031631410121918,284.956787109375,284.95001220703125,302.1978454589844,297.3927001953125,302.19549560546875,302.3212890625,284.9217834472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466820240020752,0.6432300209999084,0.0034520290791988,0.4645349383354187,0.9636832475662231,0.9636832475662231,0.0,7.829986572265625,410.0,25181.576171875,0.0,1768.92626953125,1.0,282.4565124511719,284.0851745605469,300.4688720703125,302.2784423828125,293.1499938964844,293.1499938964844,282.1499938964844,31806.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382440090179443,1.0,0.0,0.0,3.709077835083008,3.709101676940918,9.179630637845548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.00732421875,0.0,1568.00732421875,1895.4371337890625,0.0,639.2794189453125,0.914803147315979,1.0,0.0,3.0,1.0,0.0
18013140,302.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70587158203125,0.8241141438484192,1.0,0.0606908611953258,302.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70587158203125,0.8241141438484192,1.0,0.0639104023575782,302.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70587158203125,0.8241141438484192,1.0,0.0472040027379989,302.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70587158203125,0.8241141438484192,1.0,0.0639104023575782,301.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70587158203125,0.8241141438484192,1.0,0.3031634092330932,284.7011108398437,284.95001220703125,302.232421875,297.3857727050781,302.22998046875,302.3284606933594,284.70538330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646682620048523,0.6432305574417114,0.0034520330373197,0.4643600583076477,0.7066912055015564,0.7066912055015564,0.0,7.828056335449219,410.0,24948.923828125,0.0,1768.9278564453125,1.0,282.1580505371094,283.94976806640625,300.4310607910156,302.25616455078125,293.1499938964844,293.1499938964844,282.45001220703125,51973.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552139401435852,1.0,0.0,0.0,3.280095100402832,3.280118465423584,7.179036742854805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.0703125,0.0,1266.659912109375,1895.4371337890625,0.0,695.5735473632812,0.8326829075813293,1.0,0.0,3.0,1.0,0.0
18013200,302.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70587158203125,0.8241141438484192,1.0,0.0606908611953258,302.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70587158203125,0.8241141438484192,1.0,0.0639104023575782,302.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70587158203125,0.8241141438484192,1.0,0.0472040027379989,302.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70587158203125,0.8241141438484192,1.0,0.0639104023575782,301.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70587158203125,0.8241141438484192,1.0,0.3031634092330932,284.7011108398437,284.95001220703125,302.232421875,297.3857727050781,302.22998046875,302.3284606933594,284.70538330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646682620048523,0.6432305574417114,0.0034520330373197,0.4643600583076477,0.7066912055015564,0.7066912055015564,0.0,7.828056335449219,410.0,24948.923828125,0.0,1768.9278564453125,1.0,282.1580505371094,283.94976806640625,300.4310607910156,302.25616455078125,293.1499938964844,293.1499938964844,282.45001220703125,51973.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552139401435852,1.0,0.0,0.0,3.280095100402832,3.280118465423584,7.179036742854805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.0703125,0.0,1266.659912109375,1895.4371337890625,0.0,695.5735473632812,0.8326829075813293,1.0,0.0,3.0,1.0,0.0
18013260,302.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8241139650344849,1.0,0.0606907680630683,302.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8241139650344849,1.0,0.0639103055000305,302.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8241139650344849,1.0,0.0472039319574832,302.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8241139650344849,1.0,0.0639103055000305,301.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8241139650344849,1.0,0.3031629621982574,285.0509338378906,284.95001220703125,302.2665405273437,297.3783264160156,302.2640075683594,302.3370361328125,285.0643615722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466816663742065,0.6432296633720398,0.0034520265180617,0.464643269777298,0.8816086649894714,0.8816086649894714,0.0,7.83118200302124,410.0,24992.291015625,0.0,1768.9251708984375,1.0,282.4361267089844,284.298095703125,300.3028564453125,302.01971435546875,293.1499938964844,293.1499938964844,282.75,31601.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294042229652405,1.0,0.0,0.0,3.223640203475952,3.22365951538086,6.934041607564723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.19775390625,0.0,1079.4736328125,1895.4371337890625,0.0,605.8600463867188,0.8089815378189087,1.0,0.0,3.0,1.0,0.0
18013320,302.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8241139650344849,1.0,0.0606907680630683,302.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8241139650344849,1.0,0.0639103055000305,302.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8241139650344849,1.0,0.0472039319574832,302.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8241139650344849,1.0,0.0639103055000305,301.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8241139650344849,1.0,0.3031629621982574,285.0509338378906,284.95001220703125,302.2665405273437,297.3783264160156,302.2640075683594,302.3370361328125,285.0643615722656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466816663742065,0.6432296633720398,0.0034520265180617,0.464643269777298,0.8816086649894714,0.8816086649894714,0.0,7.83118200302124,410.0,24992.291015625,0.0,1768.9251708984375,1.0,282.4361267089844,284.298095703125,300.3028564453125,302.01971435546875,293.1499938964844,293.1499938964844,282.75,31601.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294042229652405,1.0,0.0,0.0,3.223640203475952,3.22365951538086,6.934041607564723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.19775390625,0.0,1079.4736328125,1895.4371337890625,0.0,605.8600463867188,0.8089815378189087,1.0,0.0,3.0,1.0,0.0
18013380,302.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.8241136074066162,1.0,0.0606905855238437,302.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.8241136074066162,1.0,0.063910111784935,302.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.8241136074066162,1.0,0.0472037903964519,302.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.8241136074066162,1.0,0.063910111784935,301.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.8241136074066162,1.0,0.3031620383262634,285.1942443847656,284.95001220703125,302.30010986328125,297.3702697753906,302.2975158691406,302.348876953125,285.2010498046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466797590255737,0.643227756023407,0.003452013246715,0.465212345123291,1.0,1.0,0.0,7.837465763092041,410.0,24643.748046875,0.0,1768.919921875,1.0,282.7387084960937,284.39959716796875,300.3264465332031,302.01055908203125,293.1499938964844,293.1499938964844,282.45001220703125,28324.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171141624450684,1.0,0.0,0.0,3.551620960235596,3.551642656326294,8.416790819865128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.17236328125,0.0,1370.5653076171875,1895.4371337890625,0.0,562.3082885742188,0.8766856789588928,1.0,0.0,3.0,1.0,0.0
18013440,302.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.8241136074066162,1.0,0.0606905855238437,302.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.8241136074066162,1.0,0.063910111784935,302.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.8241136074066162,1.0,0.0472037903964519,302.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.8241136074066162,1.0,0.063910111784935,301.7913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.8241136074066162,1.0,0.3031620383262634,285.1942443847656,284.95001220703125,302.30010986328125,297.3702697753906,302.2975158691406,302.348876953125,285.2010498046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466797590255737,0.643227756023407,0.003452013246715,0.465212345123291,1.0,1.0,0.0,7.837465763092041,410.0,24643.748046875,0.0,1768.919921875,1.0,282.7387084960937,284.39959716796875,300.3264465332031,302.01055908203125,293.1499938964844,293.1499938964844,282.45001220703125,28324.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171141624450684,1.0,0.0,0.0,3.551620960235596,3.551642656326294,8.416790819865128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.17236328125,0.0,1370.5653076171875,1895.4371337890625,0.0,562.3082885742188,0.8766856789588928,1.0,0.0,3.0,1.0,0.0
18013500,302.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.8241134285926819,1.0,0.0606904998421669,302.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.8241134285926819,1.0,0.0639100149273872,302.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.8241134285926819,1.0,0.0472037196159362,302.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.8241134285926819,1.0,0.0639100149273872,301.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.8241134285926819,1.0,0.3031615912914276,285.112548828125,284.95001220703125,302.31671142578125,297.36602783203125,302.3140869140625,302.3547668457031,285.0411071777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466788053512573,0.6432268023490906,0.0034520069602876,0.4654878377914428,1.0,1.0,0.0,7.840508937835693,410.0,25226.33203125,0.0,1768.91748046875,1.0,282.4981689453125,284.1766967773437,300.43524169921875,302.2635498046875,293.1499938964844,293.1499938964844,282.45001220703125,30002.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299692153930664,1.0,0.0,0.0,3.648348331451416,3.6483712196350098,8.881490884959931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.21044921875,0.0,1486.4761962890625,1895.4371337890625,0.0,607.9423217773438,0.9003251194953918,1.0,0.0,3.0,1.0,0.0
18013560,302.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8241132497787476,1.0,0.0606904253363609,302.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8241132497787476,1.0,0.0639099404215812,302.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8241132497787476,1.0,0.0472036637365818,302.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8241132497787476,1.0,0.0639099404215812,301.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8241132497787476,1.0,0.3031612336635589,284.9618835449219,284.95001220703125,302.33319091796875,297.3616638183594,302.3305053710937,302.35943603515625,284.9270935058594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.64667809009552,0.6432260870933533,0.0034520016051828,0.4657130539417267,0.9680994749069214,0.9680994749069214,0.0,7.8429975509643555,410.0,25118.119140625,0.0,1768.9154052734375,1.0,282.4574584960937,284.07891845703125,300.4366455078125,302.24285888671875,293.1499938964844,293.1499938964844,282.1499938964844,31827.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383358597755432,1.0,0.0,0.0,3.7172889709472656,3.717313051223755,9.220319157066116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.85546875,0.0,1577.52880859375,1895.4371337890625,0.0,639.6362915039062,0.916782557964325,1.0,0.0,3.0,1.0,0.0
18013620,302.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.8241130113601685,1.0,0.0606902949512004,302.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.8241130113601685,1.0,0.0639098063111305,302.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.8241130113601685,1.0,0.0472035631537437,302.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.8241130113601685,1.0,0.0639098063111305,301.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.8241130113601685,1.0,0.3031606078147888,284.7021484375,284.95001220703125,302.3659973144531,297.3523864746094,302.3632202148437,302.3659973144531,284.7063293457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466767191886902,0.6432247161865234,0.0034519922919571,0.4661177098751068,0.7095876932144165,0.7095876932144165,0.0,7.847469806671143,410.0,24879.75390625,0.0,1768.91162109375,1.0,282.1621398925781,283.9374389648437,300.3971862792969,302.2142028808594,293.1499938964844,293.1499938964844,282.45001220703125,51787.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524059534072876,1.0,0.0,0.0,3.2957842350006104,3.2958078384399414,7.247877533700375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.3896484375,0.0,1280.298095703125,1895.4371337890625,0.0,696.7000732421875,0.835945725440979,1.0,0.0,3.0,1.0,0.0
18013680,302.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.8241130113601685,1.0,0.0606902949512004,302.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.8241130113601685,1.0,0.0639098063111305,302.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.8241130113601685,1.0,0.0472035631537437,302.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.8241130113601685,1.0,0.0639098063111305,301.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.8241130113601685,1.0,0.3031606078147888,284.7021484375,284.95001220703125,302.3659973144531,297.3523864746094,302.3632202148437,302.3659973144531,284.7063293457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466767191886902,0.6432247161865234,0.0034519922919571,0.4661177098751068,0.7095876932144165,0.7095876932144165,0.0,7.847469806671143,410.0,24879.75390625,0.0,1768.91162109375,1.0,282.1621398925781,283.9374389648437,300.3971862792969,302.2142028808594,293.1499938964844,293.1499938964844,282.45001220703125,51787.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524059534072876,1.0,0.0,0.0,3.2957842350006104,3.2958078384399414,7.247877533700375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.3896484375,0.0,1280.298095703125,1895.4371337890625,0.0,696.7000732421875,0.835945725440979,1.0,0.0,3.0,1.0,0.0
18013740,302.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8241127729415894,1.0,0.0606901794672012,302.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8241127729415894,1.0,0.0639096796512603,302.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8241127729415894,1.0,0.0472034737467765,302.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8241127729415894,1.0,0.0639096796512603,301.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8241127729415894,1.0,0.303160011768341,285.0506896972656,284.95001220703125,302.3977966308594,297.3426818847656,302.3949279785156,302.373779296875,285.06475830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466755270957947,0.6432235240936279,0.0034519839100539,0.4664814472198486,0.8835384845733643,0.8835384845733643,0.0,7.851491928100586,410.0,24922.935546875,0.0,1768.9083251953125,1.0,282.4359130859375,284.2864685058594,300.2670593261719,301.980224609375,293.1499938964844,293.1499938964844,282.75,31680.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297240018844604,1.0,0.0,0.0,3.234670639038086,3.2346901893615723,6.981575779718696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.0087890625,0.0,1089.68408203125,1895.4371337890625,0.0,607.0376586914062,0.8116539120674133,1.0,0.0,3.0,1.0,0.0
18013800,302.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8241127729415894,1.0,0.0606901794672012,302.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8241127729415894,1.0,0.0639096796512603,302.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8241127729415894,1.0,0.0472034737467765,302.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8241127729415894,1.0,0.0639096796512603,301.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8241127729415894,1.0,0.303160011768341,285.0506896972656,284.95001220703125,302.3977966308594,297.3426818847656,302.3949279785156,302.373779296875,285.06475830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466755270957947,0.6432235240936279,0.0034519839100539,0.4664814472198486,0.8835384845733643,0.8835384845733643,0.0,7.851491928100586,410.0,24922.935546875,0.0,1768.9083251953125,1.0,282.4359130859375,284.2864685058594,300.2670593261719,301.980224609375,293.1499938964844,293.1499938964844,282.75,31680.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297240018844604,1.0,0.0,0.0,3.234670639038086,3.2346901893615723,6.981575779718696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.0087890625,0.0,1089.68408203125,1895.4371337890625,0.0,607.0376586914062,0.8116539120674133,1.0,0.0,3.0,1.0,0.0
18013860,302.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7837219238281,0.9990000128746032,1.0,0.5017406940460205,302.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7837219238281,0.9990000128746032,1.0,0.5283570885658264,302.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7837219238281,0.9990000128746032,1.0,0.3902427554130554,301.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7837219238281,0.9990000128746032,1.0,0.5283570885658264,301.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7837219238281,0.9990000128746032,1.0,2.506298542022705,290.7977294921875,284.95001220703125,302.4138488769531,297.3374938964844,302.2283935546875,302.1758728027344,290.83233642578125,1.0,1.0,1.0,0.050000000745058,0.2031391412019729,1.0,-5.356853485107422,0.0878090187907219,5.269044876098633,-1.1504535675048828,1.0,1.0,0.0,258.8912353515625,410.0,81983.28125,0.0,12822.103515625,1.0,282.6908264160156,288.2085876464844,300.5867919921875,303.6572265625,293.1499938964844,293.1499938964844,282.75,27063.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606958270072937,1.0,0.0,0.0,3.4575319290161133,3.457552433013916,7.976744882398634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.951171875,0.0,1266.0576171875,1895.4371337890625,0.0,732.64453125,0.8552835583686829,1.0,0.0,3.0,1.0,0.0
18013920,301.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9161682128906,0.9990000128746032,1.0,0.5273848176002502,301.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9161682128906,0.9990000128746032,1.0,0.5553616285324097,301.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9161682128906,0.9990000128746032,1.0,0.4101881980895996,301.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9161682128906,0.9990000128746032,1.0,0.5553616285324097,301.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9161682128906,0.9990000128746032,1.0,2.634396314620972,290.91583251953125,284.95001220703125,302.4292907714844,297.3323059082031,301.8739318847656,301.7136535644531,290.90985107421875,1.0,1.0,1.0,0.050000000745058,0.4000000059604645,1.0,-5.630792140960693,0.0186314154416322,5.612160682678223,-1.253277063369751,1.0,1.0,0.0,288.8649597167969,410.0,83734.15625,0.0,13374.072265625,1.0,282.73974609375,288.34375,301.3451232910156,306.0926208496094,293.1499938964844,293.1499938964844,282.45001220703125,28841.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071780562400818,1.0,0.0,0.0,3.577101707458496,3.577123641967773,8.537994062862708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13322.37109375,0.0,1401.07421875,1895.4371337890625,0.0,1667.8548583984375,0.8833407759666443,1.0,0.0,3.0,1.0,0.0
18013980,300.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5418701171875,0.9990000128746032,1.0,0.5324704647064209,301.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5418701171875,0.9990000128746032,1.0,0.5607170462608337,300.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5418701171875,0.9990000128746032,1.0,0.4141437113285064,300.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5418701171875,0.9990000128746032,1.0,0.5607170462608337,300.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5418701171875,0.9990000128746032,1.0,2.6598002910614014,290.54083251953125,284.95001220703125,302.4602966308594,297.3213806152344,301.3494567871094,301.0276794433594,290.5354919433594,1.0,1.0,1.0,0.050000000745058,0.800000011920929,1.0,-5.6853132247924805,0.0041354373097419,5.681177616119385,-1.2738639116287231,1.0,1.0,0.0,295.0797119140625,410.0,86066.3671875,0.0,13477.3076171875,1.0,282.4578552246094,287.9667053222656,300.8866577148437,306.6215515136719,293.1499938964844,293.1499938964844,282.1499938964844,31591.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361685872077942,1.0,0.0,0.0,3.743763446807861,3.743787527084351,9.352119718641916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13650.6748046875,0.0,1606.175048828125,1895.4371337890625,0.0,2805.9404296875,0.9230577945709229,1.0,0.0,3.0,1.0,0.0
18014040,300.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5418701171875,0.9990000128746032,1.0,0.5324704647064209,301.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5418701171875,0.9990000128746032,1.0,0.5607170462608337,300.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5418701171875,0.9990000128746032,1.0,0.4141437113285064,300.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5418701171875,0.9990000128746032,1.0,0.5607170462608337,300.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5418701171875,0.9990000128746032,1.0,2.6598002910614014,290.54083251953125,284.95001220703125,302.4602966308594,297.3213806152344,301.3494567871094,301.0276794433594,290.5354919433594,1.0,1.0,1.0,0.050000000745058,0.800000011920929,1.0,-5.6853132247924805,0.0041354373097419,5.681177616119385,-1.2738639116287231,1.0,1.0,0.0,295.0797119140625,410.0,86066.3671875,0.0,13477.3076171875,1.0,282.4578552246094,287.9667053222656,300.8866577148437,306.6215515136719,293.1499938964844,293.1499938964844,282.1499938964844,31591.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361685872077942,1.0,0.0,0.0,3.743763446807861,3.743787527084351,9.352119718641916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13650.6748046875,0.0,1606.175048828125,1895.4371337890625,0.0,2805.9404296875,0.9230577945709229,1.0,0.0,3.0,1.0,0.0
18014100,300.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3340148925781,0.9990000128746032,1.0,0.532580554485321,301.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3340148925781,0.9990000128746032,1.0,0.5608329176902771,300.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3340148925781,0.9990000128746032,1.0,0.4142293035984039,300.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3340148925781,0.9990000128746032,1.0,0.5608329176902771,300.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3340148925781,0.9990000128746032,1.0,2.6603500843048096,290.33270263671875,284.95001220703125,302.4755859375,297.315673828125,301.16851806640625,300.789306640625,290.3261413574219,1.0,1.0,1.0,0.050000000745058,1.0,1.0,-5.686404228210449,0.0038346024230122,5.68256950378418,-1.274181604385376,1.0,1.0,0.0,295.2174987792969,410.0,87730.90625,0.0,13479.515625,1.0,282.1964111328125,287.73663330078125,300.65362548828125,306.5229187011719,293.1499938964844,293.1499938964844,282.1499938964844,32560.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577510714530945,1.0,0.0,0.0,3.800771951675415,3.8007967472076416,9.639109066483798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13292.16015625,0.0,1680.6729736328125,1895.4371337890625,0.0,3007.914794921875,0.936634123325348,1.0,0.0,3.0,1.0,0.0
18014160,300.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2235412597656,0.9990000128746032,1.0,0.5325701236724854,300.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2235412597656,0.9990000128746032,1.0,0.5608220100402832,300.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2235412597656,0.9990000128746032,1.0,0.4142212271690368,300.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2235412597656,0.9990000128746032,1.0,0.5608220100402832,299.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2235412597656,0.9990000128746032,1.0,2.660298109054565,290.2228088378906,284.95001220703125,302.49072265625,297.309814453125,301.0269470214844,300.60186767578125,290.2192077636719,1.0,1.0,1.0,0.050000000745058,0.943353831768036,1.0,-5.686288833618164,0.0038630187045782,5.6824259757995605,-1.274091362953186,1.0,1.0,0.0,295.2091369628906,410.0,87952.609375,0.0,13479.3076171875,1.0,282.15728759765625,287.6343994140625,300.4945373535156,306.2784729003906,293.1499938964844,293.1499938964844,281.8500061035156,33320.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676159977912903,1.0,0.0,0.0,3.8448665142059326,3.844892024993897,9.864062349151936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13873.5380859375,0.0,1739.849365234375,1895.4371337890625,0.0,3100.44677734375,0.9471319913864136,1.0,0.0,3.0,1.0,0.0
18014220,300.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9609680175781,0.9990000128746032,1.0,0.5325154066085815,300.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9609680175781,0.9990000128746032,1.0,0.5607643723487854,300.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9609680175781,0.9990000128746032,1.0,0.4141786396503448,300.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9609680175781,0.9990000128746032,1.0,0.5607643723487854,299.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9609680175781,0.9990000128746032,1.0,2.660024642944336,289.96044921875,284.95001220703125,302.5208740234375,297.297607421875,300.8240661621094,300.3307800292969,289.9577941894531,1.0,1.0,1.0,0.050000000745058,0.8291723132133484,1.0,-5.685701370239258,0.0040174201130867,5.6816840171813965,-1.2738076448440552,1.0,1.0,0.0,295.14794921875,410.0,89966.5078125,0.0,13478.2099609375,1.0,281.850341796875,287.36541748046875,300.36053466796875,306.2196350097656,293.1499938964844,293.1499938964844,281.54998779296875,34395.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792029619216919,1.0,0.0,0.0,3.9063720703125,3.906398296356201,1.0182172900385922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14218.044921875,0.0,1824.6883544921875,1895.4371337890625,0.0,3209.1103515625,0.9617700576782228,1.0,0.0,3.0,1.0,0.0
18014280,300.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9609680175781,0.9990000128746032,1.0,0.5325154066085815,300.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9609680175781,0.9990000128746032,1.0,0.5607643723487854,300.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9609680175781,0.9990000128746032,1.0,0.4141786396503448,300.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9609680175781,0.9990000128746032,1.0,0.5607643723487854,299.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9609680175781,0.9990000128746032,1.0,2.660024642944336,289.96044921875,284.95001220703125,302.5208740234375,297.297607421875,300.8240661621094,300.3307800292969,289.9577941894531,1.0,1.0,1.0,0.050000000745058,0.8291723132133484,1.0,-5.685701370239258,0.0040174201130867,5.6816840171813965,-1.2738076448440552,1.0,1.0,0.0,295.14794921875,410.0,89966.5078125,0.0,13478.2099609375,1.0,281.850341796875,287.36541748046875,300.36053466796875,306.2196350097656,293.1499938964844,293.1499938964844,281.54998779296875,34395.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792029619216919,1.0,0.0,0.0,3.9063720703125,3.906398296356201,1.0182172900385922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14218.044921875,0.0,1824.6883544921875,1895.4371337890625,0.0,3209.1103515625,0.9617700576782228,1.0,0.0,3.0,1.0,0.0
18014340,300.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7366027832031,0.9990000128746032,1.0,0.5323708653450012,300.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7366027832031,0.9990000128746032,1.0,0.560612142086029,300.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7366027832031,0.9990000128746032,1.0,0.4140662252902984,300.015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7366027832031,0.9990000128746032,1.0,0.560612142086029,299.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7366027832031,0.9990000128746032,1.0,2.6593027114868164,289.7362060546875,284.95001220703125,302.54998779296875,297.28497314453125,300.6962280273437,300.15704345703125,289.73419189453125,1.0,1.0,1.0,0.050000000745058,0.7167690396308899,1.0,-5.68415117263794,0.004424384329468,5.679726600646973,-1.2730510234832764,1.0,1.0,0.0,294.98736572265625,410.0,91809.953125,0.0,13475.3095703125,1.0,281.5562438964844,287.1275634765625,300.314453125,306.2759094238281,293.1499938964844,293.1499938964844,281.25,35036.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856752514839172,1.0,0.0,0.0,3.942604780197144,3.942631483078003,1.0371934422437334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14595.2294921875,0.0,1875.9344482421875,1895.4371337890625,0.0,3269.740478515625,0.9703908562660216,1.0,0.0,3.0,1.0,0.0
18014400,300.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7366027832031,0.9990000128746032,1.0,0.5323708653450012,300.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7366027832031,0.9990000128746032,1.0,0.560612142086029,300.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7366027832031,0.9990000128746032,1.0,0.4140662252902984,300.015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7366027832031,0.9990000128746032,1.0,0.560612142086029,299.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7366027832031,0.9990000128746032,1.0,2.6593027114868164,289.7362060546875,284.95001220703125,302.54998779296875,297.28497314453125,300.6962280273437,300.15704345703125,289.73419189453125,1.0,1.0,1.0,0.050000000745058,0.7167690396308899,1.0,-5.68415117263794,0.004424384329468,5.679726600646973,-1.2730510234832764,1.0,1.0,0.0,294.98736572265625,410.0,91809.953125,0.0,13475.3095703125,1.0,281.5562438964844,287.1275634765625,300.314453125,306.2759094238281,293.1499938964844,293.1499938964844,281.25,35036.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856752514839172,1.0,0.0,0.0,3.942604780197144,3.942631483078003,1.0371934422437334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14595.2294921875,0.0,1875.9344482421875,1895.4371337890625,0.0,3269.740478515625,0.9703908562660216,1.0,0.0,3.0,1.0,0.0
18014460,299.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5256042480469,0.9990000128746032,1.0,0.5323547124862671,300.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5256042480469,0.9990000128746032,1.0,0.5605951547622681,299.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5256042480469,0.9990000128746032,1.0,0.4140536487102508,299.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5256042480469,0.9990000128746032,1.0,0.5605951547622681,299.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5256042480469,0.9990000128746032,1.0,2.659221887588501,289.5252685546875,284.95001220703125,302.57879638671875,297.27362060546875,300.5933837890625,300.0157165527344,289.5235595703125,1.0,1.0,1.0,0.050000000745058,0.7118518352508545,1.0,-5.683978080749512,0.0044753598049283,5.679502964019775,-1.2730790376663208,1.0,1.0,0.0,294.95806884765625,410.0,93512.5390625,0.0,13474.9853515625,1.0,281.25537109375,286.8977966308594,300.29217529296875,306.3656921386719,293.1499938964844,293.1499938964844,280.95001220703125,35425.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904659152030945,1.0,0.0,0.0,3.9644370079040527,3.964463949203491,1.0487121926416876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14971.828125,0.0,1907.271484375,1895.4371337890625,0.0,3314.564453125,0.9755845069885254,1.0,0.0,3.0,1.0,0.0
18014520,299.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5256042480469,0.9990000128746032,1.0,0.5323547124862671,300.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5256042480469,0.9990000128746032,1.0,0.5605951547622681,299.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5256042480469,0.9990000128746032,1.0,0.4140536487102508,299.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5256042480469,0.9990000128746032,1.0,0.5605951547622681,299.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5256042480469,0.9990000128746032,1.0,2.659221887588501,289.5252685546875,284.95001220703125,302.57879638671875,297.27362060546875,300.5933837890625,300.0157165527344,289.5235595703125,1.0,1.0,1.0,0.050000000745058,0.7118518352508545,1.0,-5.683978080749512,0.0044753598049283,5.679502964019775,-1.2730790376663208,1.0,1.0,0.0,294.95806884765625,410.0,93512.5390625,0.0,13474.9853515625,1.0,281.25537109375,286.8977966308594,300.29217529296875,306.3656921386719,293.1499938964844,293.1499938964844,280.95001220703125,35425.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904659152030945,1.0,0.0,0.0,3.9644370079040527,3.964463949203491,1.0487121926416876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14971.828125,0.0,1907.271484375,1895.4371337890625,0.0,3314.564453125,0.9755845069885254,1.0,0.0,3.0,1.0,0.0
18014580,299.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.32958984375,0.9990000128746032,1.0,0.5323446989059448,300.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.32958984375,0.9990000128746032,1.0,0.5605846047401428,299.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32958984375,0.9990000128746032,1.0,0.4140458703041076,299.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32958984375,0.9990000128746032,1.0,0.5605846047401428,299.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.32958984375,0.9990000128746032,1.0,2.6591720581054688,289.32928466796875,284.95001220703125,302.6069641113281,297.2654724121094,300.5218811035156,299.9150390625,289.3277282714844,1.0,1.0,1.0,0.050000000745058,0.7069345712661743,1.0,-5.683870315551758,0.004507168661803,5.679363250732422,-1.2730971574783323,1.0,1.0,0.0,294.93975830078125,410.0,95138.5078125,0.0,13474.7841796875,1.0,280.9568176269531,286.6784973144531,300.2790222167969,306.4612121582031,293.1499938964844,293.1499938964844,280.6499938964844,35658.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943793177604675,1.0,0.0,0.0,3.977429389953613,3.977456569671631,1.0555971812209464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15365.529296875,0.0,1926.0848388671875,1895.4371337890625,0.0,3351.13720703125,0.9786749482154846,1.0,0.0,3.0,1.0,0.0
18014640,299.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.32958984375,0.9990000128746032,1.0,0.5323446989059448,300.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.32958984375,0.9990000128746032,1.0,0.5605846047401428,299.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32958984375,0.9990000128746032,1.0,0.4140458703041076,299.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32958984375,0.9990000128746032,1.0,0.5605846047401428,299.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.32958984375,0.9990000128746032,1.0,2.6591720581054688,289.32928466796875,284.95001220703125,302.6069641113281,297.2654724121094,300.5218811035156,299.9150390625,289.3277282714844,1.0,1.0,1.0,0.050000000745058,0.7069345712661743,1.0,-5.683870315551758,0.004507168661803,5.679363250732422,-1.2730971574783323,1.0,1.0,0.0,294.93975830078125,410.0,95138.5078125,0.0,13474.7841796875,1.0,280.9568176269531,286.6784973144531,300.2790222167969,306.4612121582031,293.1499938964844,293.1499938964844,280.6499938964844,35658.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943793177604675,1.0,0.0,0.0,3.977429389953613,3.977456569671631,1.0555971812209464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15365.529296875,0.0,1926.0848388671875,1895.4371337890625,0.0,3351.13720703125,0.9786749482154846,1.0,0.0,3.0,1.0,0.0
18014700,299.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1904602050781,0.9990000128746032,1.0,0.5323395729064941,300.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1904602050781,0.9990000128746032,1.0,0.560579240322113,299.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1904602050781,0.9990000128746032,1.0,0.4140419065952301,299.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1904602050781,0.9990000128746032,1.0,0.560579240322113,299.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1904602050781,0.9990000128746032,1.0,2.659146547317505,289.189697265625,284.95001220703125,302.6208190917969,297.26251220703125,300.4933166503906,299.87408447265625,289.1859741210937,1.0,1.0,1.0,0.050000000745058,0.704475998878479,1.0,-5.6838154792785645,0.0045236488804221,5.679291725158691,-1.2731114625930786,1.0,1.0,0.0,294.9299011230469,410.0,96720.953125,0.0,13474.681640625,1.0,280.6917419433594,286.51287841796875,300.285888671875,306.62945556640625,293.1499938964844,293.1499938964844,280.6499938964844,35736.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972540497779846,1.0,0.0,0.0,3.981791496276856,3.981818675994873,1.0579137779131995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15023.1640625,0.0,1932.4288330078125,1895.4371337890625,0.0,3377.974853515625,0.9797124862670898,1.0,0.0,3.0,1.0,0.0
18014760,299.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1373596191406,0.9990000128746032,1.0,0.5323343873023987,300.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1373596191406,0.9990000128746032,1.0,0.5605737566947937,299.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1373596191406,0.9990000128746032,1.0,0.4140378534793854,299.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1373596191406,0.9990000128746032,1.0,0.5605737566947937,299.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1373596191406,0.9990000128746032,1.0,2.659120559692383,289.1371459960937,284.95001220703125,302.6345520019531,297.26031494140625,300.46795654296875,299.83721923828125,289.1359558105469,1.0,1.0,1.0,0.050000000745058,0.7020137906074524,1.0,-5.683759689331055,0.0045405491255223,5.679218769073486,-1.2731287479400637,1.0,1.0,0.0,294.91961669921875,410.0,96756.296875,0.0,13474.5771484375,1.0,280.6532897949219,286.4595642089844,300.2727966308594,306.56695556640625,293.1499938964844,293.1499938964844,280.3500061035156,35796.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979566693305969,1.0,0.0,0.0,3.985142707824707,3.985170125961304,1.0596953643471352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15764.3271484375,0.0,1937.3125,1895.4371337890625,0.0,3384.52978515625,0.9805095791816713,1.0,0.0,3.0,1.0,0.0
18014820,299.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540100097656,0.9990000128746032,1.0,0.5323237776756287,300.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540100097656,0.9990000128746032,1.0,0.5605625510215759,299.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540100097656,0.9990000128746032,1.0,0.414029598236084,299.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540100097656,0.9990000128746032,1.0,0.5605625510215759,298.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540100097656,0.9990000128746032,1.0,2.659067392349243,288.9537353515625,284.95001220703125,302.6615295410156,297.2579650878906,300.42340087890625,299.7716979980469,288.9523620605469,1.0,1.0,1.0,0.050000000745058,0.6970893740653992,1.0,-5.683644771575928,0.0045755896717309,5.679069519042969,-1.27317214012146,1.0,1.0,0.0,294.897705078125,410.0,98282.6328125,0.0,13474.3642578125,1.0,280.3568725585937,286.2489013671875,300.2677307128906,306.6673278808594,293.1499938964844,293.1499938964844,280.04998779296875,35879.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010671377182008,1.0,0.0,0.0,3.989738702774048,3.989766120910645,1.0621409956002026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16193.5595703125,0.0,1944.0228271484373,1895.4371337890625,0.0,3413.530029296875,0.981602668762207,1.0,0.0,3.0,1.0,0.0
18014880,299.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540100097656,0.9990000128746032,1.0,0.5323237776756287,300.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540100097656,0.9990000128746032,1.0,0.5605625510215759,299.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540100097656,0.9990000128746032,1.0,0.414029598236084,299.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540100097656,0.9990000128746032,1.0,0.5605625510215759,298.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540100097656,0.9990000128746032,1.0,2.659067392349243,288.9537353515625,284.95001220703125,302.6615295410156,297.2579650878906,300.42340087890625,299.7716979980469,288.9523620605469,1.0,1.0,1.0,0.050000000745058,0.6970893740653992,1.0,-5.683644771575928,0.0045755896717309,5.679069519042969,-1.27317214012146,1.0,1.0,0.0,294.897705078125,410.0,98282.6328125,0.0,13474.3642578125,1.0,280.3568725585937,286.2489013671875,300.2677307128906,306.6673278808594,293.1499938964844,293.1499938964844,280.04998779296875,35879.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010671377182008,1.0,0.0,0.0,3.989738702774048,3.989766120910645,1.0621409956002026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16193.5595703125,0.0,1944.0228271484373,1895.4371337890625,0.0,3413.530029296875,0.981602668762207,1.0,0.0,3.0,1.0,0.0
18014940,299.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.768310546875,0.9990000128746032,1.0,0.5323126912117004,300.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.768310546875,0.9990000128746032,1.0,0.5605509281158447,299.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.768310546875,0.9990000128746032,1.0,0.4140209853649139,299.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.768310546875,0.9990000128746032,1.0,0.5605509281158447,298.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.768310546875,0.9990000128746032,1.0,2.6590123176574707,288.76806640625,284.95001220703125,302.6878662109375,297.2582092285156,300.38427734375,299.7134094238281,288.766845703125,1.0,1.0,1.0,0.050000000745058,0.692164957523346,1.0,-5.683526039123535,0.0046123494394123,5.678913593292236,-1.27322518825531,1.0,1.0,0.0,294.8741149902344,410.0,99817.0703125,0.0,13474.142578125,1.0,280.0552673339844,286.0345458984375,300.2672424316406,306.7763061523437,293.1499938964844,293.1499938964844,279.75,35928.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040244221687316,1.0,0.0,0.0,3.992469072341919,3.992496728897095,1.0635952776283375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16630.75390625,0.0,1948.016845703125,1895.4371337890625,0.0,3441.068115234375,0.9822520613670348,1.0,0.0,3.0,1.0,0.0
18015000,299.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.768310546875,0.9990000128746032,1.0,0.5323126912117004,300.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.768310546875,0.9990000128746032,1.0,0.5605509281158447,299.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.768310546875,0.9990000128746032,1.0,0.4140209853649139,299.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.768310546875,0.9990000128746032,1.0,0.5605509281158447,298.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.768310546875,0.9990000128746032,1.0,2.6590123176574707,288.76806640625,284.95001220703125,302.6878662109375,297.2582092285156,300.38427734375,299.7134094238281,288.766845703125,1.0,1.0,1.0,0.050000000745058,0.692164957523346,1.0,-5.683526039123535,0.0046123494394123,5.678913593292236,-1.27322518825531,1.0,1.0,0.0,294.8741149902344,410.0,99817.0703125,0.0,13474.142578125,1.0,280.0552673339844,286.0345458984375,300.2672424316406,306.7763061523437,293.1499938964844,293.1499938964844,279.75,35928.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040244221687316,1.0,0.0,0.0,3.992469072341919,3.992496728897095,1.0635952776283375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16630.75390625,0.0,1948.016845703125,1895.4371337890625,0.0,3441.068115234375,0.9822520613670348,1.0,0.0,3.0,1.0,0.0
