time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015060,299.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.60028076171875,0.9990000128746032,1.0,0.532304048538208,300.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60028076171875,0.9990000128746032,1.0,0.5605417490005493,299.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.60028076171875,0.9990000128746032,1.0,0.4140142500400543,299.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.60028076171875,0.9990000128746032,1.0,0.5605417490005493,298.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60028076171875,0.9990000128746032,1.0,2.658968925476074,288.59991455078125,284.95001220703125,302.70751953125,297.260009765625,300.3563842773437,299.6715393066406,288.5981750488281,1.0,1.0,1.0,0.050000000745058,0.6884221434593201,1.0,-5.683432102203369,0.0046414947137236,5.67879056930542,-1.2732709646224976,1.0,1.0,0.0,294.8551940917969,410.0,101389.640625,0.0,13473.9677734375,1.0,279.76324462890625,285.8371887207031,300.2740783691406,306.9162292480469,293.1499938964844,293.1499938964844,279.75,35951.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067984819412231,1.0,0.0,0.0,3.9937744140625,3.993802070617676,1.064290927388356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16176.26953125,0.0,1949.92822265625,1895.4371337890625,0.0,3466.868896484375,0.98256254196167,1.0,0.0,3.0,1.0,0.0
18015120,299.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.58428955078125,0.9990000128746032,1.0,0.5323012471199036,300.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.58428955078125,0.9990000128746032,1.0,0.5605388283729553,299.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.58428955078125,0.9990000128746032,1.0,0.41401207447052,299.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58428955078125,0.9990000128746032,1.0,0.5605388283729553,298.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.58428955078125,0.9990000128746032,1.0,2.6589548587799072,288.58404541015625,284.95001220703125,302.713623046875,297.2608337402344,300.34820556640625,299.6591186523437,288.58282470703125,1.0,1.0,1.0,0.050000000745058,0.6872401833534241,1.0,-5.683402061462402,0.0046509224921464,5.678750991821289,-1.27328622341156,1.0,1.0,0.0,294.8490295410156,410.0,101312.6484375,0.0,13473.9111328125,1.0,279.7553405761719,285.8216857910156,300.2688293457031,306.8852233886719,293.1499938964844,293.1499938964844,279.45001220703125,35957.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067277908325196,1.0,0.0,0.0,3.9940903186798096,3.9941177368164062,1.064459183908184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17091.8828125,0.0,1950.3907470703125,1895.4371337890625,0.0,3466.211669921875,0.9826376438140868,1.0,0.0,3.0,1.0,0.0
18015180,299.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4000549316406,0.9990000128746032,1.0,0.5322893857955933,299.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4000549316406,0.9990000128746032,1.0,0.5605263710021973,299.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4000549316406,0.9990000128746032,1.0,0.4140028655529022,299.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4000549316406,0.9990000128746032,1.0,0.5605263710021973,298.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4000549316406,0.9990000128746032,1.0,2.65889573097229,288.3998107910156,284.95001220703125,302.7388000488281,297.2656555175781,300.3139038085937,299.6073608398437,288.3985900878906,1.0,1.0,1.0,0.050000000745058,0.682315468788147,1.0,-5.683274269104004,0.0046914066188037,5.678582668304443,-1.2733635902404783,1.0,1.0,0.0,294.8216552734375,410.0,102785.8515625,0.0,13473.673828125,1.0,279.4554748535156,285.6085510253906,300.27276611328125,306.9964599609375,293.1499938964844,293.1499938964844,279.1499938964844,35974.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092286229133606,1.0,0.0,0.0,3.995052576065064,3.99507999420166,1.064972138919984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17575.6484375,0.0,1951.8009033203125,1895.4371337890625,0.0,3489.44384765625,0.9828665256500244,1.0,0.0,3.0,1.0,0.0
18015240,299.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4000549316406,0.9990000128746032,1.0,0.5322893857955933,299.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4000549316406,0.9990000128746032,1.0,0.5605263710021973,299.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4000549316406,0.9990000128746032,1.0,0.4140028655529022,299.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4000549316406,0.9990000128746032,1.0,0.5605263710021973,298.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4000549316406,0.9990000128746032,1.0,2.65889573097229,288.3998107910156,284.95001220703125,302.7388000488281,297.2656555175781,300.3139038085937,299.6073608398437,288.3985900878906,1.0,1.0,1.0,0.050000000745058,0.682315468788147,1.0,-5.683274269104004,0.0046914066188037,5.678582668304443,-1.2733635902404783,1.0,1.0,0.0,294.8216552734375,410.0,102785.8515625,0.0,13473.673828125,1.0,279.4554748535156,285.6085510253906,300.27276611328125,306.9964599609375,293.1499938964844,293.1499938964844,279.1499938964844,35974.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092286229133606,1.0,0.0,0.0,3.995052576065064,3.99507999420166,1.064972138919984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17575.6484375,0.0,1951.8009033203125,1895.4371337890625,0.0,3489.44384765625,0.9828665256500244,1.0,0.0,3.0,1.0,0.0
18015300,299.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2755126953125,0.9990000128746032,1.0,0.5322834253311157,299.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2755126953125,0.9990000128746032,1.0,0.5605201125144958,299.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2755126953125,0.9990000128746032,1.0,0.4139982461929321,299.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2755126953125,0.9990000128746032,1.0,0.5605201125144958,298.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2755126953125,0.9990000128746032,1.0,2.6588659286499023,288.274658203125,284.95001220703125,302.7511291503906,297.2688293457031,300.297607421875,299.5826110839844,288.2705078125,1.0,1.0,1.0,0.050000000745058,0.679853081703186,1.0,-5.683209896087647,0.0047124018892645,5.678497791290283,-1.2734159231185913,1.0,1.0,0.0,294.8065795898437,410.0,104150.4453125,0.0,13473.5546875,1.0,279.2092590332031,285.45867919921875,300.2839050292969,307.1674499511719,293.1499938964844,293.1499938964844,279.1499938964844,35980.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111301302909852,1.0,0.0,0.0,3.995375156402588,3.995402574539185,1.0651441471054568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17239.974609375,0.0,1952.273681640625,1895.4371337890625,0.0,3507.0888671875,0.9829432368278505,1.0,0.0,3.0,1.0,0.0
18015360,299.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2161560058594,0.9990000128746032,1.0,0.5322774052619934,299.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2161560058594,0.9990000128746032,1.0,0.5605137348175049,299.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2161560058594,0.9990000128746032,1.0,0.4139935076236725,299.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2161560058594,0.9990000128746032,1.0,0.5605137348175049,298.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2161560058594,0.9990000128746032,1.0,2.6588356494903564,288.21588134765625,284.95001220703125,302.7633361816406,297.2724609375,300.2812805175781,299.557861328125,288.2145690917969,1.0,1.0,1.0,0.050000000745058,0.6773911118507385,1.0,-5.683144569396973,0.0047339089214801,5.678410530090332,-1.2734706401824951,1.0,1.0,0.0,294.791015625,410.0,104241.3984375,0.0,13473.4326171875,1.0,279.1560363769531,285.3956604003906,300.2801513671875,307.11785888671875,293.1499938964844,293.1499938964844,278.8500061035156,35984.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115650057792664,1.0,0.0,0.0,3.9956228733062735,3.995650291442871,1.065276251210889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17649.40625,0.0,1952.636962890625,1895.4371337890625,0.0,3511.122314453125,0.9830021262168884,1.0,0.0,3.0,1.0,0.0
18015420,299.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352844238281,0.9990000128746032,1.0,0.5322643518447876,299.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352844238281,0.9990000128746032,1.0,0.5604999661445618,299.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352844238281,0.9990000128746032,1.0,0.4139833748340606,299.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352844238281,0.9990000128746032,1.0,0.5604999661445618,298.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352844238281,0.9990000128746032,1.0,2.6587705612182617,288.135009765625,284.95001220703125,302.7872619628906,297.281005859375,300.2543029785156,299.5158386230469,288.1336975097656,1.0,1.0,1.0,0.050000000745058,0.6724671721458435,1.0,-5.683003902435303,0.0047785085625946,5.678225517272949,-1.2735565900802612,1.0,1.0,0.0,294.7608337402344,410.0,104294.875,0.0,13473.1708984375,1.0,279.0664367675781,285.3094482421875,300.2821655273437,307.1335144042969,293.1499938964844,293.1499938964844,278.54998779296875,35991.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116960167884828,1.0,0.0,0.0,3.99596095085144,3.995988607406616,1.0654565585355158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17579.7734375,0.0,1953.1326904296875,1895.4371337890625,0.0,3512.336669921875,0.9830825328826904,1.0,0.0,3.0,1.0,0.0
18015480,299.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352844238281,0.9990000128746032,1.0,0.5322643518447876,299.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352844238281,0.9990000128746032,1.0,0.5604999661445618,299.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352844238281,0.9990000128746032,1.0,0.4139833748340606,299.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352844238281,0.9990000128746032,1.0,0.5604999661445618,298.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352844238281,0.9990000128746032,1.0,2.6587705612182617,288.135009765625,284.95001220703125,302.7872619628906,297.281005859375,300.2543029785156,299.5158386230469,288.1336975097656,1.0,1.0,1.0,0.050000000745058,0.6724671721458435,1.0,-5.683003902435303,0.0047785085625946,5.678225517272949,-1.2735565900802612,1.0,1.0,0.0,294.7608337402344,410.0,104294.875,0.0,13473.1708984375,1.0,279.0664367675781,285.3094482421875,300.2821655273437,307.1335144042969,293.1499938964844,293.1499938964844,278.54998779296875,35991.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116960167884828,1.0,0.0,0.0,3.99596095085144,3.995988607406616,1.0654565585355158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17579.7734375,0.0,1953.1326904296875,1895.4371337890625,0.0,3512.336669921875,0.9830825328826904,1.0,0.0,3.0,1.0,0.0
18015540,299.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0809936523437,0.9990000128746032,1.0,0.5322495102882385,299.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0809936523437,0.9990000128746032,1.0,0.5604843497276306,299.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0809936523437,0.9990000128746032,1.0,0.4139718413352966,299.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0809936523437,0.9990000128746032,1.0,0.5604843497276306,298.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0809936523437,0.9990000128746032,1.0,2.65869665145874,288.0807800292969,284.95001220703125,302.81060791015625,297.2911071777344,300.2335205078125,299.4820556640625,288.0797119140625,1.0,1.0,1.0,0.050000000745058,0.6675432920455933,1.0,-5.682844638824463,0.0048253000713884,5.6780195236206055,-1.2735791206359863,1.0,1.0,0.0,294.7342224121094,410.0,104065.0234375,0.0,13472.873046875,1.0,279.0264892578125,285.2544250488281,300.2884216308594,307.1171264648437,293.1499938964844,293.1499938964844,278.25,35994.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110571146011353,1.0,0.0,0.0,3.996158838272095,3.9961862564086914,1.0655620599209217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17548.22265625,0.0,1953.422607421875,1895.4371337890625,0.0,3506.41162109375,0.983129620552063,1.0,0.0,3.0,1.0,0.0
18015600,299.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0809936523437,0.9990000128746032,1.0,0.5322495102882385,299.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0809936523437,0.9990000128746032,1.0,0.5604843497276306,299.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0809936523437,0.9990000128746032,1.0,0.4139718413352966,299.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0809936523437,0.9990000128746032,1.0,0.5604843497276306,298.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0809936523437,0.9990000128746032,1.0,2.65869665145874,288.0807800292969,284.95001220703125,302.81060791015625,297.2911071777344,300.2335205078125,299.4820556640625,288.0797119140625,1.0,1.0,1.0,0.050000000745058,0.6675432920455933,1.0,-5.682844638824463,0.0048253000713884,5.6780195236206055,-1.2735791206359863,1.0,1.0,0.0,294.7342224121094,410.0,104065.0234375,0.0,13472.873046875,1.0,279.0264892578125,285.2544250488281,300.2884216308594,307.1171264648437,293.1499938964844,293.1499938964844,278.25,35994.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110571146011353,1.0,0.0,0.0,3.996158838272095,3.9961862564086914,1.0655620599209217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17548.22265625,0.0,1953.422607421875,1895.4371337890625,0.0,3506.41162109375,0.983129620552063,1.0,0.0,3.0,1.0,0.0
18015660,299.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.03448486328125,0.9990000128746032,1.0,0.5322327613830566,299.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03448486328125,0.9990000128746032,1.0,0.5604667067527771,299.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03448486328125,0.9990000128746032,1.0,0.4139587879180908,299.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.03448486328125,0.9990000128746032,1.0,0.5604667067527771,298.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.03448486328125,0.9990000128746032,1.0,2.6586127281188965,288.0342712402344,284.95001220703125,302.8333435058594,297.30255126953125,300.21697998046875,299.45391845703125,288.0333251953125,1.0,1.0,1.0,0.050000000745058,0.6626203060150146,1.0,-5.682664394378662,0.0048743891529738,5.67779016494751,-1.273527979850769,1.0,1.0,0.0,294.7118530273437,410.0,103831.921875,0.0,13472.5361328125,1.0,278.993896484375,285.2073059082031,300.2987670898437,307.11016845703125,293.1499938964844,293.1499938964844,278.1499938964844,35996.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91025048494339,1.0,0.0,0.0,3.996273040771485,3.996300458908081,1.0656229960659402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17521.84375,0.0,1953.5902099609373,1895.4371337890625,0.0,3498.928466796875,0.9831568002700806,1.0,0.0,3.0,1.0,0.0
18015720,299.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.03448486328125,0.9990000128746032,1.0,0.5322327613830566,299.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03448486328125,0.9990000128746032,1.0,0.5604667067527771,299.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03448486328125,0.9990000128746032,1.0,0.4139587879180908,299.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.03448486328125,0.9990000128746032,1.0,0.5604667067527771,298.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.03448486328125,0.9990000128746032,1.0,2.6586127281188965,288.0342712402344,284.95001220703125,302.8333435058594,297.30255126953125,300.21697998046875,299.45391845703125,288.0333251953125,1.0,1.0,1.0,0.050000000745058,0.6626203060150146,1.0,-5.682664394378662,0.0048743891529738,5.67779016494751,-1.273527979850769,1.0,1.0,0.0,294.7118530273437,410.0,103831.921875,0.0,13472.5361328125,1.0,278.993896484375,285.2073059082031,300.2987670898437,307.11016845703125,293.1499938964844,293.1499938964844,278.1499938964844,35996.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91025048494339,1.0,0.0,0.0,3.996273040771485,3.996300458908081,1.0656229960659402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17521.84375,0.0,1953.5902099609373,1895.4371337890625,0.0,3498.928466796875,0.9831568002700806,1.0,0.0,3.0,1.0,0.0
18015780,299.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9925537109375,0.9990000128746032,1.0,0.5322140455245972,299.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9925537109375,0.9990000128746032,1.0,0.5604470372200012,299.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9925537109375,0.9990000128746032,1.0,0.413944274187088,299.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9925537109375,0.9990000128746032,1.0,0.5604470372200012,298.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9925537109375,0.9990000128746032,1.0,2.658519506454468,287.9924011230469,284.95001220703125,302.85546875,297.3150939941406,300.20281982421875,299.4291687011719,287.99151611328125,1.0,1.0,1.0,0.050000000745058,0.6576973795890808,1.0,-5.682464599609375,0.0049259145744144,5.6775383949279785,-1.2734105587005615,1.0,1.0,0.0,294.693115234375,410.0,103611.5546875,0.0,13472.1611328125,1.0,278.96502685546875,285.1648254394531,300.3109436035156,307.10675048828125,293.1499938964844,293.1499938964844,278.1499938964844,35997.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093988537788392,1.0,0.0,0.0,3.99634313583374,3.996370553970337,1.065660285348713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17498.0234375,0.0,1953.69287109375,1895.4371337890625,0.0,3491.02392578125,0.9831734299659728,1.0,0.0,3.0,1.0,0.0
18015840,299.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9925537109375,0.9990000128746032,1.0,0.5322140455245972,299.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9925537109375,0.9990000128746032,1.0,0.5604470372200012,299.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9925537109375,0.9990000128746032,1.0,0.413944274187088,299.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9925537109375,0.9990000128746032,1.0,0.5604470372200012,298.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9925537109375,0.9990000128746032,1.0,2.658519506454468,287.9924011230469,284.95001220703125,302.85546875,297.3150939941406,300.20281982421875,299.4291687011719,287.99151611328125,1.0,1.0,1.0,0.050000000745058,0.6576973795890808,1.0,-5.682464599609375,0.0049259145744144,5.6775383949279785,-1.2734105587005615,1.0,1.0,0.0,294.693115234375,410.0,103611.5546875,0.0,13472.1611328125,1.0,278.96502685546875,285.1648254394531,300.3109436035156,307.10675048828125,293.1499938964844,293.1499938964844,278.1499938964844,35997.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093988537788392,1.0,0.0,0.0,3.99634313583374,3.996370553970337,1.065660285348713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17498.0234375,0.0,1953.69287109375,1895.4371337890625,0.0,3491.02392578125,0.9831734299659728,1.0,0.0,3.0,1.0,0.0
18015900,299.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.97314453125,0.9990000128746032,1.0,0.5322044491767883,299.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.97314453125,0.9990000128746032,1.0,0.5604369044303894,299.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.97314453125,0.9990000128746032,1.0,0.4139367938041687,299.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.97314453125,0.9990000128746032,1.0,0.5604369044303894,298.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.97314453125,0.9990000128746032,1.0,2.6584713459014893,287.9729919433594,284.95001220703125,302.8663024902344,297.3217163085937,300.1964416503906,299.417724609375,287.97216796875,1.0,1.0,1.0,0.050000000745058,0.6552358865737915,1.0,-5.682361602783203,0.0049526481889188,5.677408695220947,-1.2733548879623413,1.0,1.0,0.0,294.6830139160156,410.0,103506.796875,0.0,13471.9677734375,1.0,278.9517822265625,285.1451110839844,300.3175048828125,307.10601806640625,293.1499938964844,293.1499938964844,278.1499938964844,35998.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089668393135072,1.0,0.0,0.0,3.9963669776916495,3.996394395828247,1.0656730182745378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17486.943359375,0.0,1953.72802734375,1895.4371337890625,0.0,3487.012939453125,0.9831790924072266,1.0,0.0,3.0,1.0,0.0
18015960,299.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.95465087890625,0.9990000128746032,1.0,0.5321947336196899,299.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.95465087890625,0.9990000128746032,1.0,0.5604267120361328,299.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.95465087890625,0.9990000128746032,1.0,0.4139292538166046,299.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.95465087890625,0.9990000128746032,1.0,0.5604267120361328,298.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95465087890625,0.9990000128746032,1.0,2.658422946929932,287.9544982910156,284.95001220703125,302.8769836425781,297.3285522460937,300.1904296875,299.40679931640625,287.9537048339844,1.0,1.0,1.0,0.050000000745058,0.6527754068374634,1.0,-5.682257652282715,0.004980044439435,5.677277565002441,-1.2733067274093628,1.0,1.0,0.0,294.6719970703125,410.0,103405.5,0.0,13471.7734375,1.0,278.9392395019531,285.1263427734375,300.3242492675781,307.10577392578125,293.1499938964844,293.1499938964844,278.1499938964844,35998.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085326194763184,1.0,0.0,0.0,3.9963858127594,3.996413230895996,1.065683136403095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17476.353515625,0.0,1953.755615234375,1895.4371337890625,0.0,3482.980712890625,0.9831836223602296,1.0,0.0,3.0,1.0,0.0
18016020,299.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9198913574219,0.9990000128746032,1.0,0.5321745276451111,299.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9198913574219,0.9990000128746032,1.0,0.5604053735733032,299.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9198913574219,0.9990000128746032,1.0,0.4139135181903839,299.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9198913574219,0.9990000128746032,1.0,0.5604053735733032,298.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9198913574219,0.9990000128746032,1.0,2.6583218574523926,287.9197692871094,284.95001220703125,302.8978881835937,297.3426513671875,300.1792297363281,299.3861999511719,287.9190368652344,1.0,1.0,1.0,0.050000000745058,0.6478545665740967,1.0,-5.682040691375732,0.0050369095988571,5.677003383636475,-1.2732001543045044,1.0,1.0,0.0,294.64959716796875,410.0,103211.7265625,0.0,13471.3671875,1.0,278.9159240722656,285.09112548828125,300.3383178710937,307.1065368652344,293.1499938964844,293.1499938964844,278.1499938964844,35999.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907660961151123,1.0,0.0,0.0,3.996413230895996,3.996440887451172,1.065697802005161e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17456.390625,0.0,1953.7958984375,1895.4371337890625,0.0,3474.884033203125,0.98319011926651,1.0,0.0,3.0,1.0,0.0
18016080,299.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9198913574219,0.9990000128746032,1.0,0.5321745276451111,299.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9198913574219,0.9990000128746032,1.0,0.5604053735733032,299.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9198913574219,0.9990000128746032,1.0,0.4139135181903839,299.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9198913574219,0.9990000128746032,1.0,0.5604053735733032,298.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9198913574219,0.9990000128746032,1.0,2.6583218574523926,287.9197692871094,284.95001220703125,302.8978881835937,297.3426513671875,300.1792297363281,299.3861999511719,287.9190368652344,1.0,1.0,1.0,0.050000000745058,0.6478545665740967,1.0,-5.682040691375732,0.0050369095988571,5.677003383636475,-1.2732001543045044,1.0,1.0,0.0,294.64959716796875,410.0,103211.7265625,0.0,13471.3671875,1.0,278.9159240722656,285.09112548828125,300.3383178710937,307.1065368652344,293.1499938964844,293.1499938964844,278.1499938964844,35999.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907660961151123,1.0,0.0,0.0,3.996413230895996,3.996440887451172,1.065697802005161e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17456.390625,0.0,1953.7958984375,1895.4371337890625,0.0,3474.884033203125,0.98319011926651,1.0,0.0,3.0,1.0,0.0
18016140,299.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.88836669921875,0.9990000128746032,1.0,0.5321530103683472,299.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88836669921875,0.9990000128746032,1.0,0.5603827834129333,299.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.88836669921875,0.9990000128746032,1.0,0.4138967990875244,299.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.88836669921875,0.9990000128746032,1.0,0.5603827834129333,298.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88836669921875,0.9990000128746032,1.0,2.658214569091797,287.8882141113281,284.95001220703125,302.9181823730469,297.35723876953125,300.16912841796875,299.3671569824219,287.8875732421875,1.0,1.0,1.0,0.050000000745058,0.6429336667060852,1.0,-5.68181037902832,0.0050966637209057,5.676713466644287,-1.2730751037597656,1.0,1.0,0.0,294.6270446777344,410.0,103030.8984375,0.0,13470.935546875,1.0,278.89501953125,285.0591735839844,300.3529357910156,307.10888671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067999720573424,1.0,0.0,0.0,3.996429920196533,3.99645733833313,1.0657065558916656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17438.17578125,0.0,1953.8201904296875,1895.4371337890625,0.0,3466.882568359375,0.9831940531730652,1.0,0.0,3.0,1.0,0.0
18016200,299.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.88836669921875,0.9990000128746032,1.0,0.5321530103683472,299.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88836669921875,0.9990000128746032,1.0,0.5603827834129333,299.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.88836669921875,0.9990000128746032,1.0,0.4138967990875244,299.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.88836669921875,0.9990000128746032,1.0,0.5603827834129333,298.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88836669921875,0.9990000128746032,1.0,2.658214569091797,287.8882141113281,284.95001220703125,302.9181823730469,297.35723876953125,300.16912841796875,299.3671569824219,287.8875732421875,1.0,1.0,1.0,0.050000000745058,0.6429336667060852,1.0,-5.68181037902832,0.0050966637209057,5.676713466644287,-1.2730751037597656,1.0,1.0,0.0,294.6270446777344,410.0,103030.8984375,0.0,13470.935546875,1.0,278.89501953125,285.0591735839844,300.3529357910156,307.10888671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067999720573424,1.0,0.0,0.0,3.996429920196533,3.99645733833313,1.0657065558916656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17438.17578125,0.0,1953.8201904296875,1895.4371337890625,0.0,3466.882568359375,0.9831940531730652,1.0,0.0,3.0,1.0,0.0
18016260,299.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638610839844,0.9990000128746032,1.0,0.5321339964866638,299.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638610839844,0.9990000128746032,1.0,0.560362696647644,299.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638610839844,0.9990000128746032,1.0,0.4138819873332977,299.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638610839844,0.9990000128746032,1.0,0.560362696647644,298.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638610839844,0.9990000128746032,1.0,2.658119440078736,287.8637390136719,284.95001220703125,302.93475341796875,297.3696594238281,300.1612854003906,299.3521423339844,287.8631286621094,1.0,1.0,1.0,0.050000000745058,0.638800859451294,1.0,-5.681606292724609,0.0051491968333721,5.676456928253174,-1.2729549407958984,1.0,1.0,0.0,294.6080017089844,410.0,102887.5625,0.0,13470.552734375,1.0,278.8789978027344,285.03436279296875,300.3653869628906,307.1117248535156,293.1499938964844,293.1499938964844,278.1499938964844,35999.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060865044593812,1.0,0.0,0.0,3.996438980102539,3.996466636657715,1.0657115581125254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17423.962890625,0.0,1953.8336181640625,1895.4371337890625,0.0,3460.25,0.983196258544922,1.0,0.0,3.0,1.0,0.0
18016320,299.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8593444824219,0.9990000128746032,1.0,0.532130241394043,299.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8593444824219,0.9990000128746032,1.0,0.5603587627410889,299.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8593444824219,0.9990000128746032,1.0,0.4138790965080261,299.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8593444824219,0.9990000128746032,1.0,0.5603587627410889,298.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8593444824219,0.9990000128746032,1.0,2.658100843429565,287.8592224121094,284.95001220703125,302.9378662109375,297.3720397949219,300.1598205566406,299.349365234375,287.8586120605469,1.0,1.0,1.0,0.050000000745058,0.6380137205123901,1.0,-5.68156623840332,0.0051594548858702,5.676406383514404,-1.2729305028915403,1.0,1.0,0.0,294.6043395996094,410.0,102860.9140625,0.0,13470.4775390625,1.0,278.8760681152344,285.0298156738281,300.3677978515625,307.1123046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905951738357544,1.0,0.0,0.0,3.9964404106140137,3.9964680671691895,1.0657122402335515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17421.337890625,0.0,1953.8358154296875,1895.4371337890625,0.0,3458.9970703125,0.9831966161727904,1.0,0.0,3.0,1.0,0.0
18016380,299.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328552246094,0.9990000128746032,1.0,0.5321060419082642,299.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328552246094,0.9990000128746032,1.0,0.5603333115577698,299.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328552246094,0.9990000128746032,1.0,0.4138602614402771,299.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328552246094,0.9990000128746032,1.0,0.5603333115577698,298.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328552246094,0.9990000128746032,1.0,2.657979965209961,287.832763671875,284.95001220703125,302.9569702148437,297.3868408203125,300.1512451171875,299.33270263671875,287.8321838378906,1.0,1.0,1.0,0.050000000745058,0.6330937147140503,1.0,-5.681307315826416,0.0052254609763622,5.676081657409668,-1.2727657556533811,1.0,1.0,0.0,294.5814208984375,410.0,102702.15625,0.0,13469.9912109375,1.0,278.8590087890625,285.0030517578125,300.3826904296875,307.1166687011719,293.1499938964844,293.1499938964844,278.1499938964844,35999.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051275849342346,1.0,0.0,0.0,3.996447086334229,3.996474504470825,1.065715764525521e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17405.888671875,0.0,1953.8453369140625,1895.4371337890625,0.0,3451.33203125,0.9831981658935548,1.0,0.0,3.0,1.0,0.0
18016440,299.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328552246094,0.9990000128746032,1.0,0.5321060419082642,299.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328552246094,0.9990000128746032,1.0,0.5603333115577698,299.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328552246094,0.9990000128746032,1.0,0.4138602614402771,299.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328552246094,0.9990000128746032,1.0,0.5603333115577698,298.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328552246094,0.9990000128746032,1.0,2.657979965209961,287.832763671875,284.95001220703125,302.9569702148437,297.3868408203125,300.1512451171875,299.33270263671875,287.8321838378906,1.0,1.0,1.0,0.050000000745058,0.6330937147140503,1.0,-5.681307315826416,0.0052254609763622,5.676081657409668,-1.2727657556533811,1.0,1.0,0.0,294.5814208984375,410.0,102702.15625,0.0,13469.9912109375,1.0,278.8590087890625,285.0030517578125,300.3826904296875,307.1166687011719,293.1499938964844,293.1499938964844,278.1499938964844,35999.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051275849342346,1.0,0.0,0.0,3.996447086334229,3.996474504470825,1.065715764525521e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17405.888671875,0.0,1953.8453369140625,1895.4371337890625,0.0,3451.33203125,0.9831981658935548,1.0,0.0,3.0,1.0,0.0
18016500,299.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204345703125,0.9990000128746032,1.0,0.5320934653282166,299.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204345703125,0.9990000128746032,1.0,0.5603200197219849,299.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204345703125,0.9990000128746032,1.0,0.4138504564762115,299.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204345703125,0.9990000128746032,1.0,0.5603200197219849,298.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204345703125,0.9990000128746032,1.0,2.657917022705078,287.8203430175781,284.95001220703125,302.9662780761719,297.3941955566406,300.1471862792969,299.3247375488281,287.8197937011719,1.0,1.0,1.0,0.050000000745058,0.6306337714195251,1.0,-5.681171894073486,0.0052597252652049,5.675911903381348,-1.2726757526397705,1.0,1.0,0.0,294.56982421875,410.0,102626.6171875,0.0,13469.7373046875,1.0,278.8511047363281,284.99053955078125,300.3901062011719,307.1190795898437,293.1499938964844,293.1499938964844,278.1499938964844,35999.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047266244888306,1.0,0.0,0.0,3.99644923210144,3.996476650238037,1.0657169013938983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17398.62109375,0.0,1953.8486328125,1895.4371337890625,0.0,3447.602294921875,0.9831987023353576,1.0,0.0,3.0,1.0,0.0
18016560,299.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8085632324219,0.9990000128746032,1.0,0.5320804715156555,299.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8085632324219,0.9990000128746032,1.0,0.5603063702583313,299.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8085632324219,0.9990000128746032,1.0,0.4138403534889221,299.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8085632324219,0.9990000128746032,1.0,0.5603063702583313,298.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8085632324219,0.9990000128746032,1.0,2.6578521728515625,287.8084411621094,284.95001220703125,302.9754638671875,297.4014587402344,300.1432800292969,299.3169860839844,287.8079528808594,1.0,1.0,1.0,0.050000000745058,0.6281745433807373,1.0,-5.681032657623291,0.0052948510274291,5.675737857818604,-1.2725809812545776,1.0,1.0,0.0,294.55816650390625,410.0,102553.5859375,0.0,13469.4775390625,1.0,278.84356689453125,284.9785461425781,300.3974609375,307.1216125488281,293.1499938964844,293.1499938964844,278.1499938964844,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043343663215636,1.0,0.0,0.0,3.996450901031494,3.99647855758667,1.0657179245754378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17391.64453125,0.0,1953.8511962890625,1895.4371337890625,0.0,3443.952392578125,0.9831991195678712,1.0,0.0,3.0,1.0,0.0
18016620,299.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.9990000128746032,1.0,0.5320533514022827,299.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.9990000128746032,1.0,0.5602777600288391,299.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.9990000128746032,1.0,0.4138192534446716,299.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.9990000128746032,1.0,0.5602777600288391,298.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.9990000128746032,1.0,2.6577165126800537,287.78619384765625,284.95001220703125,302.99334716796875,297.4156188964844,300.1358337402344,299.3021850585937,287.78570556640625,1.0,1.0,1.0,0.050000000745058,0.6232560873031616,1.0,-5.680742740631104,0.0053678127005696,5.675374984741211,-1.2723779678344729,1.0,1.0,0.0,294.53436279296875,410.0,102415.1484375,0.0,13468.931640625,1.0,278.82958984375,284.9561462402344,300.4117736816406,307.1269226074219,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903577208518982,1.0,0.0,0.0,3.996453523635864,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17378.546875,0.0,1953.8548583984373,1895.4371337890625,0.0,3436.90625,0.983199656009674,1.0,0.0,3.0,1.0,0.0
18016680,299.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.9990000128746032,1.0,0.5320533514022827,299.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.9990000128746032,1.0,0.5602777600288391,299.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.9990000128746032,1.0,0.4138192534446716,299.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.9990000128746032,1.0,0.5602777600288391,298.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.9990000128746032,1.0,2.6577165126800537,287.78619384765625,284.95001220703125,302.99334716796875,297.4156188964844,300.1358337402344,299.3021850585937,287.78570556640625,1.0,1.0,1.0,0.050000000745058,0.6232560873031616,1.0,-5.680742740631104,0.0053678127005696,5.675374984741211,-1.2723779678344729,1.0,1.0,0.0,294.53436279296875,410.0,102415.1484375,0.0,13468.931640625,1.0,278.82958984375,284.9561462402344,300.4117736816406,307.1269226074219,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903577208518982,1.0,0.0,0.0,3.996453523635864,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17378.546875,0.0,1953.8548583984373,1895.4371337890625,0.0,3436.90625,0.983199656009674,1.0,0.0,3.0,1.0,0.0
18016740,299.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.765625,0.9990000128746032,1.0,0.5320247411727905,299.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.765625,0.9990000128746032,1.0,0.5602477192878723,299.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.765625,0.9990000128746032,1.0,0.4137970507144928,299.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.765625,0.9990000128746032,1.0,0.5602477192878723,298.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.765625,0.9990000128746032,1.0,2.657573938369751,287.7655334472656,284.95001220703125,303.0106201171875,297.4291381835937,300.1287841796875,299.2880554199219,287.7651062011719,1.0,1.0,1.0,0.050000000745058,0.6183376908302307,1.0,-5.680436611175537,0.0054445569403469,5.674992084503174,-1.2721571922302246,1.0,1.0,0.0,294.5098876953125,410.0,102285.1640625,0.0,13468.357421875,1.0,278.8167419433594,284.9353942871094,300.4255065917969,307.1322937011719,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028676748275756,1.0,0.0,0.0,3.996454954147339,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17366.349609375,0.0,1953.857177734375,1895.4371337890625,0.0,3430.300537109375,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
18016800,299.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.765625,0.9990000128746032,1.0,0.5320247411727905,299.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.765625,0.9990000128746032,1.0,0.5602477192878723,299.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.765625,0.9990000128746032,1.0,0.4137970507144928,299.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.765625,0.9990000128746032,1.0,0.5602477192878723,298.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.765625,0.9990000128746032,1.0,2.657573938369751,287.7655334472656,284.95001220703125,303.0106201171875,297.4291381835937,300.1287841796875,299.2880554199219,287.7651062011719,1.0,1.0,1.0,0.050000000745058,0.6183376908302307,1.0,-5.680436611175537,0.0054445569403469,5.674992084503174,-1.2721571922302246,1.0,1.0,0.0,294.5098876953125,410.0,102285.1640625,0.0,13468.357421875,1.0,278.8167419433594,284.9353942871094,300.4255065917969,307.1322937011719,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028676748275756,1.0,0.0,0.0,3.996454954147339,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17366.349609375,0.0,1953.857177734375,1895.4371337890625,0.0,3430.300537109375,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
18016860,299.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464294433594,0.9990000128746032,1.0,0.5319945812225342,299.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464294433594,0.9990000128746032,1.0,0.5602158904075623,299.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464294433594,0.9990000128746032,1.0,0.4137735664844513,299.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464294433594,0.9990000128746032,1.0,0.5602158904075623,298.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464294433594,0.9990000128746032,1.0,2.65742301940918,287.7463684082031,284.95001220703125,303.0272827148437,297.4417724609375,300.1220703125,299.2745361328125,287.7459411621094,1.0,1.0,1.0,0.050000000745058,0.6134206056594849,1.0,-5.680113792419434,0.005525276530534,5.674588680267334,-1.271922588348389,1.0,1.0,0.0,294.4842834472656,410.0,102163.6640625,0.0,13467.75,1.0,278.8049011230469,284.9161682128906,300.4383544921875,307.137451171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022079706192015,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17355.01171875,0.0,1953.858642578125,1895.4371337890625,0.0,3424.157470703125,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
18016920,299.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464294433594,0.9990000128746032,1.0,0.5319945812225342,299.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464294433594,0.9990000128746032,1.0,0.5602158904075623,299.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464294433594,0.9990000128746032,1.0,0.4137735664844513,299.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464294433594,0.9990000128746032,1.0,0.5602158904075623,298.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464294433594,0.9990000128746032,1.0,2.65742301940918,287.7463684082031,284.95001220703125,303.0272827148437,297.4417724609375,300.1220703125,299.2745361328125,287.7459411621094,1.0,1.0,1.0,0.050000000745058,0.6134206056594849,1.0,-5.680113792419434,0.005525276530534,5.674588680267334,-1.271922588348389,1.0,1.0,0.0,294.4842834472656,410.0,102163.6640625,0.0,13467.75,1.0,278.8049011230469,284.9161682128906,300.4383544921875,307.137451171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022079706192015,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17355.01171875,0.0,1953.858642578125,1895.4371337890625,0.0,3424.157470703125,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
18016980,299.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284240722656,0.9990000128746032,1.0,0.5319629907608032,299.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284240722656,0.9990000128746032,1.0,0.5601826310157776,299.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284240722656,0.9990000128746032,1.0,0.4137489795684814,299.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284240722656,0.9990000128746032,1.0,0.5601826310157776,298.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284240722656,0.9990000128746032,1.0,2.6572651863098145,287.7283630371094,284.95001220703125,303.0433349609375,297.45330810546875,300.1156005859375,299.26153564453125,287.7279663085937,1.0,1.0,1.0,0.050000000745058,0.6085035800933838,1.0,-5.679774284362793,0.0056101623922586,5.674164295196533,-1.2716752290725708,1.0,1.0,0.0,294.4574584960937,410.0,102049.546875,0.0,13467.1142578125,1.0,278.7937927246094,284.8981628417969,300.4501953125,307.1421813964844,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016116857528688,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17344.349609375,0.0,1953.8594970703125,1895.4371337890625,0.0,3418.603271484375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
