time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017040,299.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284240722656,0.9990000128746032,1.0,0.5319629907608032,299.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284240722656,0.9990000128746032,1.0,0.5601826310157776,299.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284240722656,0.9990000128746032,1.0,0.4137489795684814,299.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284240722656,0.9990000128746032,1.0,0.5601826310157776,298.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284240722656,0.9990000128746032,1.0,2.6572651863098145,287.7283630371094,284.95001220703125,303.0433349609375,297.45330810546875,300.1156005859375,299.26153564453125,287.7279663085937,1.0,1.0,1.0,0.050000000745058,0.6085035800933838,1.0,-5.679774284362793,0.0056101623922586,5.674164295196533,-1.2716752290725708,1.0,1.0,0.0,294.4574584960937,410.0,102049.546875,0.0,13467.1142578125,1.0,278.7937927246094,284.8981628417969,300.4501953125,307.1421813964844,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016116857528688,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17344.349609375,0.0,1953.8594970703125,1895.4371337890625,0.0,3418.603271484375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18017100,299.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7198181152344,0.9990000128746032,1.0,0.5319465398788452,299.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7198181152344,0.9990000128746032,1.0,0.5601653456687927,299.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7198181152344,0.9990000128746032,1.0,0.4137361943721771,299.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7198181152344,0.9990000128746032,1.0,0.5601653456687927,298.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7198181152344,0.9990000128746032,1.0,2.6571831703186035,287.7197570800781,284.95001220703125,303.0511474609375,297.4585876464844,300.1124572753906,299.2552185058594,287.7193603515625,1.0,1.0,1.0,0.050000000745058,0.6060450673103333,1.0,-5.679599285125732,0.0056541254743933,5.67394495010376,-1.2715489864349363,1.0,1.0,0.0,294.4433898925781,410.0,101995.2890625,0.0,13466.7841796875,1.0,278.7884826660156,284.8895568847656,300.45562744140625,307.1442565917969,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013362526893616,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17339.263671875,0.0,1953.85986328125,1895.4371337890625,0.0,3416.037109375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18017160,298.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.9990000128746032,1.0,0.5319297313690186,299.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.9990000128746032,1.0,0.5601476430892944,299.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.9990000128746032,1.0,0.4137231111526489,299.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.9990000128746032,1.0,0.5601476430892944,298.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.9990000128746032,1.0,2.65709924697876,287.7113647460937,284.95001220703125,303.05877685546875,297.4635009765625,300.1093444824219,299.2489929199219,287.71099853515625,1.0,1.0,1.0,0.050000000745058,0.6035872101783752,1.0,-5.679419994354248,0.0056991046294569,5.673720836639404,-1.2714215517044067,1.0,1.0,0.0,294.42889404296875,410.0,101942.8046875,0.0,13466.4462890625,1.0,278.7832946777344,284.8811950683594,300.4606628417969,307.1461181640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010768532752992,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17334.314453125,0.0,1953.860107421875,1895.4371337890625,0.0,3413.620361328125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18017220,298.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6952209472656,0.9990000128746032,1.0,0.5318952202796936,299.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6952209472656,0.9990000128746032,1.0,0.5601112842559814,299.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6952209472656,0.9990000128746032,1.0,0.4136962592601776,299.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6952209472656,0.9990000128746032,1.0,0.5601112842559814,298.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6952209472656,0.9990000128746032,1.0,2.6569266319274902,287.6951599121094,284.95001220703125,303.0736389160156,297.4721374511719,300.1032409667969,299.23681640625,287.69482421875,1.0,1.0,1.0,0.050000000745058,0.5986713767051697,1.0,-5.679049491882324,0.0057922359555959,5.673256874084473,-1.271160364151001,1.0,1.0,0.0,294.3986511230469,410.0,101842.6640625,0.0,13465.751953125,1.0,278.7731628417969,284.8650207519531,300.4696960449219,307.14910888671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006229639053345,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17324.75390625,0.0,1953.8604736328125,1895.4371337890625,0.0,3409.390869140625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18017280,298.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6952209472656,0.9990000128746032,1.0,0.5318952202796936,299.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6952209472656,0.9990000128746032,1.0,0.5601112842559814,299.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6952209472656,0.9990000128746032,1.0,0.4136962592601776,299.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6952209472656,0.9990000128746032,1.0,0.5601112842559814,298.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6952209472656,0.9990000128746032,1.0,2.6569266319274902,287.6951599121094,284.95001220703125,303.0736389160156,297.4721374511719,300.1032409667969,299.23681640625,287.69482421875,1.0,1.0,1.0,0.050000000745058,0.5986713767051697,1.0,-5.679049491882324,0.0057922359555959,5.673256874084473,-1.271160364151001,1.0,1.0,0.0,294.3986511230469,410.0,101842.6640625,0.0,13465.751953125,1.0,278.7731628417969,284.8650207519531,300.4696960449219,307.14910888671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006229639053345,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17324.75390625,0.0,1953.8604736328125,1895.4371337890625,0.0,3409.390869140625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18017340,298.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796264648437,0.9990000128746032,1.0,0.5318590402603149,299.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796264648437,0.9990000128746032,1.0,0.56007319688797,299.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796264648437,0.9990000128746032,1.0,0.413668155670166,299.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796264648437,0.9990000128746032,1.0,0.56007319688797,298.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796264648437,0.9990000128746032,1.0,2.6567461490631104,287.6795654296875,284.95001220703125,303.087890625,297.47900390625,300.0972595214844,299.2249755859375,287.6792297363281,1.0,1.0,1.0,0.050000000745058,0.5937556028366089,1.0,-5.67866325378418,0.0058897701092064,5.672773361206055,-1.2708981037139893,1.0,1.0,0.0,294.3661499023437,410.0,101748.9609375,0.0,13465.0244140625,1.0,278.7632141113281,284.84942626953125,300.47686767578125,307.1507873535156,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002453684806824,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17315.6015625,0.0,1953.8607177734373,1895.4371337890625,0.0,3405.87158203125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18017400,298.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796264648437,0.9990000128746032,1.0,0.5318590402603149,299.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796264648437,0.9990000128746032,1.0,0.56007319688797,299.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796264648437,0.9990000128746032,1.0,0.413668155670166,299.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796264648437,0.9990000128746032,1.0,0.56007319688797,298.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796264648437,0.9990000128746032,1.0,2.6567461490631104,287.6795654296875,284.95001220703125,303.087890625,297.47900390625,300.0972595214844,299.2249755859375,287.6792297363281,1.0,1.0,1.0,0.050000000745058,0.5937556028366089,1.0,-5.67866325378418,0.0058897701092064,5.672773361206055,-1.2708981037139893,1.0,1.0,0.0,294.3661499023437,410.0,101748.9609375,0.0,13465.0244140625,1.0,278.7632141113281,284.84942626953125,300.47686767578125,307.1507873535156,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002453684806824,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17315.6015625,0.0,1953.8607177734373,1895.4371337890625,0.0,3405.87158203125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18017460,298.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656188964844,0.9990000128746032,1.0,0.5318245887756348,299.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656188964844,0.9990000128746032,1.0,0.5600368976593018,299.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656188964844,0.9990000128746032,1.0,0.4136413633823395,299.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656188964844,0.9990000128746032,1.0,0.5600368976593018,298.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656188964844,0.9990000128746032,1.0,2.656574010848999,287.6655578613281,284.95001220703125,303.1004333496094,297.4835510253906,300.091796875,299.2142639160156,287.66522216796875,1.0,1.0,1.0,0.050000000745058,0.5892351269721985,1.0,-5.678292751312256,0.0059835240244865,5.672309398651123,-1.2706533670425415,1.0,1.0,0.0,294.3343811035156,410.0,101667.421875,0.0,13464.3310546875,1.0,278.7541198730469,284.83544921875,300.4819030761719,307.1511535644531,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999866843223572,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17307.41796875,0.0,1953.86083984375,1895.4371337890625,0.0,3403.4599609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18017520,298.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6644287109375,0.9990000128746032,1.0,0.5318215489387512,299.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6644287109375,0.9990000128746032,1.0,0.5600336790084839,299.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6644287109375,0.9990000128746032,1.0,0.4136389493942261,299.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6644287109375,0.9990000128746032,1.0,0.5600336790084839,298.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6644287109375,0.9990000128746032,1.0,2.6565585136413574,287.66436767578125,284.95001220703125,303.1015014648437,297.4838562011719,300.09130859375,299.2133483886719,287.6640319824219,1.0,1.0,1.0,0.050000000745058,0.5888420343399048,1.0,-5.678260326385498,0.0059918668121099,5.672268390655518,-1.2706326246261597,1.0,1.0,0.0,294.3314514160156,410.0,101660.6484375,0.0,13464.26953125,1.0,278.7533264160156,284.834228515625,300.48223876953125,307.15106201171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999654650688171,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17306.71875,0.0,1953.86083984375,1895.4371337890625,0.0,3403.2626953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18017580,298.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6494140625,0.9990000128746032,1.0,0.5317822694778442,299.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6494140625,0.9990000128746032,1.0,0.5599923729896545,299.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6494140625,0.9990000128746032,1.0,0.4136084616184234,299.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6494140625,0.9990000128746032,1.0,0.5599923729896545,298.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6494140625,0.9990000128746032,1.0,2.656362533569336,287.6493530273437,284.95001220703125,303.1145324707031,297.4864807128906,300.0853881835937,299.20196533203125,287.6490173339844,1.0,1.0,1.0,0.050000000745058,0.5839284062385559,1.0,-5.6778411865234375,0.0060987849719822,5.67174243927002,-1.2703694105148315,1.0,1.0,0.0,294.29400634765625,410.0,101578.125,0.0,13463.4794921875,1.0,278.74322509765625,284.8192138671875,300.4851989746094,307.1494445800781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997729420661926,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17298.033203125,0.0,1953.8609619140625,1895.4371337890625,0.0,3401.4677734375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18017640,298.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6494140625,0.9990000128746032,1.0,0.5317822694778442,299.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6494140625,0.9990000128746032,1.0,0.5599923729896545,299.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6494140625,0.9990000128746032,1.0,0.4136084616184234,299.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6494140625,0.9990000128746032,1.0,0.5599923729896545,298.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6494140625,0.9990000128746032,1.0,2.656362533569336,287.6493530273437,284.95001220703125,303.1145324707031,297.4864807128906,300.0853881835937,299.20196533203125,287.6490173339844,1.0,1.0,1.0,0.050000000745058,0.5839284062385559,1.0,-5.6778411865234375,0.0060987849719822,5.67174243927002,-1.2703694105148315,1.0,1.0,0.0,294.29400634765625,410.0,101578.125,0.0,13463.4794921875,1.0,278.74322509765625,284.8192138671875,300.4851989746094,307.1494445800781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997729420661926,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17298.033203125,0.0,1953.8609619140625,1895.4371337890625,0.0,3401.4677734375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18017700,298.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.64190673828125,0.9990000128746032,1.0,0.5317621231079102,299.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.64190673828125,0.9990000128746032,1.0,0.5599711537361145,299.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.64190673828125,0.9990000128746032,1.0,0.4135927557945251,299.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.64190673828125,0.9990000128746032,1.0,0.5599711537361145,298.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64190673828125,0.9990000128746032,1.0,2.656261920928955,287.641845703125,284.95001220703125,303.1208190917969,297.48687744140625,300.0824279785156,299.1962890625,287.6415100097656,1.0,1.0,1.0,0.050000000745058,0.5814715623855591,1.0,-5.677624702453613,0.0061541213653981,5.671470642089844,-1.270236611366272,1.0,1.0,0.0,294.2743835449219,410.0,101538.4296875,0.0,13463.07421875,1.0,278.7380676269531,284.8116760253906,300.48590087890625,307.1479797363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997220396995544,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17293.72265625,0.0,1953.861083984375,1895.4371337890625,0.0,3400.9931640625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18017760,298.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6343688964844,0.9990000128746032,1.0,0.5317414999008179,299.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6343688964844,0.9990000128746032,1.0,0.5599493980407715,299.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6343688964844,0.9990000128746032,1.0,0.4135767221450805,299.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6343688964844,0.9990000128746032,1.0,0.5599493980407715,298.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6343688964844,0.9990000128746032,1.0,2.656158924102783,287.6343078613281,284.95001220703125,303.1269836425781,297.48663330078125,300.0794372558594,299.190673828125,287.6340026855469,1.0,1.0,1.0,0.050000000745058,0.5790162682533264,1.0,-5.677404403686523,0.0062107164412736,5.671193599700928,-1.270105242729187,1.0,1.0,0.0,294.25396728515625,410.0,101500.0546875,0.0,13462.6591796875,1.0,278.7327880859375,284.8041076660156,300.4858703613281,307.1459045410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996930718421936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17289.421875,0.0,1953.861083984375,1895.4371337890625,0.0,3400.723388671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18017820,298.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6191711425781,0.9990000128746032,1.0,0.5316989421844482,299.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6191711425781,0.9990000128746032,1.0,0.5599045753479004,299.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6191711425781,0.9990000128746032,1.0,0.4135436415672302,299.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6191711425781,0.9990000128746032,1.0,0.5599045753479004,298.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6191711425781,0.9990000128746032,1.0,2.6559462547302246,287.6191101074219,284.95001220703125,303.1387939453125,297.4841003417969,300.07342529296875,299.17950439453125,287.6187744140625,1.0,1.0,1.0,0.050000000745058,0.5741056799888611,1.0,-5.67694902420044,0.0063278903253376,5.670621395111084,-1.2698427438735962,1.0,1.0,0.0,294.2109680175781,410.0,101426.75,0.0,13461.8017578125,1.0,278.7218322753906,284.7887878417969,300.4837951660156,307.1399841308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997199535369873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17280.791015625,0.0,1953.861083984375,1895.4371337890625,0.0,3400.973876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017880,298.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6191711425781,0.9990000128746032,1.0,0.5316989421844482,299.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6191711425781,0.9990000128746032,1.0,0.5599045753479004,299.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6191711425781,0.9990000128746032,1.0,0.4135436415672302,299.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6191711425781,0.9990000128746032,1.0,0.5599045753479004,298.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6191711425781,0.9990000128746032,1.0,2.6559462547302246,287.6191101074219,284.95001220703125,303.1387939453125,297.4841003417969,300.07342529296875,299.17950439453125,287.6187744140625,1.0,1.0,1.0,0.050000000745058,0.5741056799888611,1.0,-5.67694902420044,0.0063278903253376,5.670621395111084,-1.2698427438735962,1.0,1.0,0.0,294.2109680175781,410.0,101426.75,0.0,13461.8017578125,1.0,278.7218322753906,284.7887878417969,300.4837951660156,307.1399841308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997199535369873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17280.791015625,0.0,1953.861083984375,1895.4371337890625,0.0,3400.973876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017940,298.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036071777344,0.9990000128746032,1.0,0.5316545963287354,299.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036071777344,0.9990000128746032,1.0,0.5598579049110413,299.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036071777344,0.9990000128746032,1.0,0.4135091304779053,299.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036071777344,0.9990000128746032,1.0,0.5598579049110413,298.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036071777344,0.9990000128746032,1.0,2.65572476387024,287.603515625,284.95001220703125,303.1499938964844,297.4786682128906,300.0673217773437,299.1683959960937,287.60321044921875,1.0,1.0,1.0,0.050000000745058,0.569195032119751,1.0,-5.676474571228027,0.0064505860209465,5.670024394989014,-1.26957905292511,1.0,1.0,0.0,294.1651306152344,410.0,101357.7578125,0.0,13460.9091796875,1.0,278.7101745605469,284.7730712890625,300.4788513183594,307.1315612792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998702764511108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17272.0546875,0.0,1953.861083984375,1895.4371337890625,0.0,3402.374755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018000,298.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036071777344,0.9990000128746032,1.0,0.5316545963287354,299.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036071777344,0.9990000128746032,1.0,0.5598579049110413,299.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036071777344,0.9990000128746032,1.0,0.4135091304779053,299.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036071777344,0.9990000128746032,1.0,0.5598579049110413,298.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6036071777344,0.9990000128746032,1.0,2.65572476387024,287.603515625,284.95001220703125,303.1499938964844,297.4786682128906,300.0673217773437,299.1683959960937,287.60321044921875,1.0,1.0,1.0,0.050000000745058,0.569195032119751,1.0,-5.676474571228027,0.0064505860209465,5.670024394989014,-1.26957905292511,1.0,1.0,0.0,294.1651306152344,410.0,101357.7578125,0.0,13460.9091796875,1.0,278.7101745605469,284.7730712890625,300.4788513183594,307.1315612792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998702764511108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17272.0546875,0.0,1953.861083984375,1895.4371337890625,0.0,3402.374755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018060,298.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60162353515625,0.9990000128746032,1.0,0.531608521938324,299.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60162353515625,0.9990000128746032,1.0,0.5598093867301941,299.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.60162353515625,0.9990000128746032,1.0,0.4134732782840729,299.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60162353515625,0.9990000128746032,1.0,0.5598093867301941,298.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60162353515625,0.9990000128746032,1.0,2.655494451522827,287.60162353515625,284.95001220703125,303.1603088378906,297.4705505371094,300.0912475585937,299.1961975097656,287.6015930175781,1.0,1.0,1.0,0.050000000745058,0.5642894506454468,1.0,-5.67597770690918,0.0065789208747446,5.669398784637451,-1.2693034410476685,1.0,1.0,0.0,294.1172180175781,410.0,101384.3671875,0.0,13459.98046875,1.0,278.7040405273437,284.76763916015625,300.4718017578125,307.1231994628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001777768135071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17268.2109375,0.0,1953.861083984375,1895.4371337890625,0.0,3405.241455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018120,298.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60162353515625,0.9990000128746032,1.0,0.531608521938324,299.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60162353515625,0.9990000128746032,1.0,0.5598093867301941,299.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.60162353515625,0.9990000128746032,1.0,0.4134732782840729,299.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60162353515625,0.9990000128746032,1.0,0.5598093867301941,298.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60162353515625,0.9990000128746032,1.0,2.655494451522827,287.60162353515625,284.95001220703125,303.1603088378906,297.4705505371094,300.0912475585937,299.1961975097656,287.6015930175781,1.0,1.0,1.0,0.050000000745058,0.5642894506454468,1.0,-5.67597770690918,0.0065789208747446,5.669398784637451,-1.2693034410476685,1.0,1.0,0.0,294.1172180175781,410.0,101384.3671875,0.0,13459.98046875,1.0,278.7040405273437,284.76763916015625,300.4718017578125,307.1231994628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001777768135071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17268.2109375,0.0,1953.861083984375,1895.4371337890625,0.0,3405.241455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018180,298.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975952148437,0.9990000128746032,1.0,0.531559944152832,299.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975952148437,0.9990000128746032,1.0,0.559758186340332,299.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975952148437,0.9990000128746032,1.0,0.4134354889392853,299.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975952148437,0.9990000128746032,1.0,0.559758186340332,298.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975952148437,0.9990000128746032,1.0,2.6552517414093018,287.5975952148437,284.95001220703125,303.1694641113281,297.4602966308594,300.1017150878906,299.2071228027344,287.59747314453125,1.0,1.0,1.0,0.050000000745058,0.5593839287757874,1.0,-5.67545747756958,0.0067132795229554,5.668744087219238,-1.269011616706848,1.0,1.0,0.0,294.0672302246094,410.0,101371.859375,0.0,13459.001953125,1.0,278.6985778808594,284.7615966796875,300.4620666503906,307.1134948730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005740284919739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17265.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.9345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018240,298.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975952148437,0.9990000128746032,1.0,0.531559944152832,299.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975952148437,0.9990000128746032,1.0,0.559758186340332,299.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975952148437,0.9990000128746032,1.0,0.4134354889392853,299.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975952148437,0.9990000128746032,1.0,0.559758186340332,298.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975952148437,0.9990000128746032,1.0,2.6552517414093018,287.5975952148437,284.95001220703125,303.1694641113281,297.4602966308594,300.1017150878906,299.2071228027344,287.59747314453125,1.0,1.0,1.0,0.050000000745058,0.5593839287757874,1.0,-5.67545747756958,0.0067132795229554,5.668744087219238,-1.269011616706848,1.0,1.0,0.0,294.0672302246094,410.0,101371.859375,0.0,13459.001953125,1.0,278.6985778808594,284.7615966796875,300.4620666503906,307.1134948730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005740284919739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17265.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.9345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018300,298.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5943298339844,0.9990000128746032,1.0,0.5315346717834473,299.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5943298339844,0.9990000128746032,1.0,0.5597316026687622,299.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5943298339844,0.9990000128746032,1.0,0.4134158790111542,299.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5943298339844,0.9990000128746032,1.0,0.5597316026687622,298.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5943298339844,0.9990000128746032,1.0,2.655125856399536,287.59429931640625,284.95001220703125,303.1736145019531,297.45440673828125,300.1042175292969,299.2091979980469,287.5941467285156,1.0,1.0,1.0,0.050000000745058,0.5569311380386353,1.0,-5.675188064575195,0.0067828050814569,5.668405055999756,-1.268858790397644,1.0,1.0,0.0,294.0414733886719,410.0,101361.8828125,0.0,13458.494140625,1.0,278.69512939453125,284.75762939453125,300.4563293457031,307.10772705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008021354675292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17263.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3411.060302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018360,298.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5904235839844,0.9990000128746032,1.0,0.5315089225769043,299.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5904235839844,0.9990000128746032,1.0,0.5597044825553894,299.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5904235839844,0.9990000128746032,1.0,0.4133958220481872,299.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5904235839844,0.9990000128746032,1.0,0.5597044825553894,298.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5904235839844,0.9990000128746032,1.0,2.6549971103668213,287.59039306640625,284.95001220703125,303.177490234375,297.447998046875,300.1055908203125,299.2098693847656,287.5902404785156,1.0,1.0,1.0,0.050000000745058,0.5544778108596802,1.0,-5.6749114990234375,0.0068539581261575,5.668057918548584,-1.2687007188796997,1.0,1.0,0.0,294.0152893066406,410.0,101350.9765625,0.0,13457.974609375,1.0,278.6912536621094,284.7532043457031,300.4501647949219,307.10137939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010506868362428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17261.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3413.376708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018420,298.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811767578125,0.9990000128746032,1.0,0.5314555168151855,299.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811767578125,0.9990000128746032,1.0,0.5596482753753662,299.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811767578125,0.9990000128746032,1.0,0.4133543074131012,299.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811767578125,0.9990000128746032,1.0,0.5596482753753662,298.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811767578125,0.9990000128746032,1.0,2.6547305583953857,287.58111572265625,284.95001220703125,303.1844482421875,297.4338073730469,300.1059265136719,299.20831298828125,287.5809326171875,1.0,1.0,1.0,0.050000000745058,0.5495710968971252,1.0,-5.674338817596436,0.0070012533105909,5.667337894439697,-1.2683699131011963,1.0,1.0,0.0,293.9613037109375,410.0,101327.5234375,0.0,13456.8984375,1.0,278.6824035644531,284.7431030273437,300.43634033203125,307.0870666503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016003608703612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17256.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.49755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018480,298.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811767578125,0.9990000128746032,1.0,0.5314555168151855,299.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811767578125,0.9990000128746032,1.0,0.5596482753753662,299.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811767578125,0.9990000128746032,1.0,0.4133543074131012,299.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811767578125,0.9990000128746032,1.0,0.5596482753753662,298.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811767578125,0.9990000128746032,1.0,2.6547305583953857,287.58111572265625,284.95001220703125,303.1844482421875,297.4338073730469,300.1059265136719,299.20831298828125,287.5809326171875,1.0,1.0,1.0,0.050000000745058,0.5495710968971252,1.0,-5.674338817596436,0.0070012533105909,5.667337894439697,-1.2683699131011963,1.0,1.0,0.0,293.9613037109375,410.0,101327.5234375,0.0,13456.8984375,1.0,278.6824035644531,284.7431030273437,300.43634033203125,307.0870666503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016003608703612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17256.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.49755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018540,298.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702819824219,0.9990000128746032,1.0,0.5313995480537415,299.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702819824219,0.9990000128746032,1.0,0.5595893263816833,299.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702819824219,0.9990000128746032,1.0,0.4133107364177704,299.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702819824219,0.9990000128746032,1.0,0.5595893263816833,298.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702819824219,0.9990000128746032,1.0,2.6544506549835205,287.5702209472656,284.95001220703125,303.1903991699219,297.41778564453125,300.1039123535156,299.2040710449219,287.5699768066406,1.0,1.0,1.0,0.050000000745058,0.5446643829345703,1.0,-5.673738956451416,0.0071554570458829,5.66658353805542,-1.2680206298828125,1.0,1.0,0.0,293.9049987792969,410.0,101303.03125,0.0,13455.76953125,1.0,278.6722412109375,284.7315673828125,300.420654296875,307.07061767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022077322006226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17250.37109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.15478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018600,298.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702819824219,0.9990000128746032,1.0,0.5313995480537415,299.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702819824219,0.9990000128746032,1.0,0.5595893263816833,299.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702819824219,0.9990000128746032,1.0,0.4133107364177704,299.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702819824219,0.9990000128746032,1.0,0.5595893263816833,298.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702819824219,0.9990000128746032,1.0,2.6544506549835205,287.5702209472656,284.95001220703125,303.1903991699219,297.41778564453125,300.1039123535156,299.2040710449219,287.5699768066406,1.0,1.0,1.0,0.050000000745058,0.5446643829345703,1.0,-5.673738956451416,0.0071554570458829,5.66658353805542,-1.2680206298828125,1.0,1.0,0.0,293.9049987792969,410.0,101303.03125,0.0,13455.76953125,1.0,278.6722412109375,284.7315673828125,300.420654296875,307.07061767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022077322006226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17250.37109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.15478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018660,298.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581359863281,0.9990000128746032,1.0,0.5313408970832825,299.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581359863281,0.9990000128746032,1.0,0.559527575969696,299.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581359863281,0.9990000128746032,1.0,0.4132651686668396,299.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581359863281,0.9990000128746032,1.0,0.559527575969696,298.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581359863281,0.9990000128746032,1.0,2.654157876968384,287.5580749511719,284.95001220703125,303.19537353515625,297.4001159667969,300.1004638671875,299.1982727050781,287.5578308105469,1.0,1.0,1.0,0.050000000745058,0.539768636226654,1.0,-5.673111915588379,0.0073165339417755,5.66579532623291,-1.2676541805267334,1.0,1.0,0.0,293.8462829589844,410.0,101278.0625,0.0,13454.587890625,1.0,278.66094970703125,284.7188720703125,300.4031982421875,307.0522155761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028697609901428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17243.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.31982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018720,298.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581359863281,0.9990000128746032,1.0,0.5313408970832825,299.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581359863281,0.9990000128746032,1.0,0.559527575969696,299.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581359863281,0.9990000128746032,1.0,0.4132651686668396,299.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581359863281,0.9990000128746032,1.0,0.559527575969696,298.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581359863281,0.9990000128746032,1.0,2.654157876968384,287.5580749511719,284.95001220703125,303.19537353515625,297.4001159667969,300.1004638671875,299.1982727050781,287.5578308105469,1.0,1.0,1.0,0.050000000745058,0.539768636226654,1.0,-5.673111915588379,0.0073165339417755,5.66579532623291,-1.2676541805267334,1.0,1.0,0.0,293.8462829589844,410.0,101278.0625,0.0,13454.587890625,1.0,278.66094970703125,284.7188720703125,300.4031982421875,307.0522155761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028697609901428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17243.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.31982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018780,298.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450744628906,0.9990000128746032,1.0,0.5312797427177429,299.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450744628906,0.9990000128746032,1.0,0.5594631433486938,299.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450744628906,0.9990000128746032,1.0,0.4132175743579864,299.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450744628906,0.9990000128746032,1.0,0.5594631433486938,298.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450744628906,0.9990000128746032,1.0,2.653852224349976,287.5450134277344,284.95001220703125,303.1994323730469,297.380859375,300.0961303710937,299.1915283203125,287.54473876953125,1.0,1.0,1.0,0.050000000745058,0.534872829914093,1.0,-5.672454357147217,0.0074851266108453,5.664969444274902,-1.2672667503356934,1.0,1.0,0.0,293.78515625,410.0,101252.8515625,0.0,13453.353515625,1.0,278.6488342285156,284.705322265625,300.38433837890625,307.0322570800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903593361377716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17237.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3437.05615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018840,298.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450744628906,0.9990000128746032,1.0,0.5312797427177429,299.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450744628906,0.9990000128746032,1.0,0.5594631433486938,299.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450744628906,0.9990000128746032,1.0,0.4132175743579864,299.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450744628906,0.9990000128746032,1.0,0.5594631433486938,298.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450744628906,0.9990000128746032,1.0,2.653852224349976,287.5450134277344,284.95001220703125,303.1994323730469,297.380859375,300.0961303710937,299.1915283203125,287.54473876953125,1.0,1.0,1.0,0.050000000745058,0.534872829914093,1.0,-5.672454357147217,0.0074851266108453,5.664969444274902,-1.2672667503356934,1.0,1.0,0.0,293.78515625,410.0,101252.8515625,0.0,13453.353515625,1.0,278.6488342285156,284.705322265625,300.38433837890625,307.0322570800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903593361377716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17237.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3437.05615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018900,298.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5381774902344,0.9990000128746032,1.0,0.5312477946281433,299.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5381774902344,0.9990000128746032,1.0,0.5594295263290405,299.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5381774902344,0.9990000128746032,1.0,0.4131927490234375,299.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5381774902344,0.9990000128746032,1.0,0.5594295263290405,298.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5381774902344,0.9990000128746032,1.0,2.6536927223205566,287.5381164550781,284.95001220703125,303.2011413574219,297.3706970214844,300.0936584472656,299.1878967285156,287.5378112792969,1.0,1.0,1.0,0.050000000745058,0.5324249863624573,1.0,-5.672115325927734,0.0075723580084741,5.664542675018311,-1.2670689821243286,1.0,1.0,0.0,293.7532653808594,410.0,101240.03125,0.0,13452.7099609375,1.0,278.6424255371094,284.6981811523437,300.3742370605469,307.0216064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039684534072876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17233.4765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3440.54736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018960,298.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53106689453125,0.9990000128746032,1.0,0.5312154293060303,299.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53106689453125,0.9990000128746032,1.0,0.559395432472229,299.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53106689453125,0.9990000128746032,1.0,0.4131675660610199,299.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53106689453125,0.9990000128746032,1.0,0.559395432472229,298.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.53106689453125,0.9990000128746032,1.0,2.653531074523926,287.531005859375,284.95001220703125,303.20263671875,297.36016845703125,300.091064453125,299.18414306640625,287.5307312011719,1.0,1.0,1.0,0.050000000745058,0.5299826860427856,1.0,-5.671767711639404,0.0076614050194621,5.664106369018555,-1.266864776611328,1.0,1.0,0.0,293.7209167480469,410.0,101227.3828125,0.0,13452.056640625,1.0,278.6358337402344,284.6908569335937,300.36383056640625,307.0106201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043577909469604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17229.763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.17041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
