time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019020,298.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5163879394531,0.9990000128746032,1.0,0.5311486124992371,299.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5163879394531,0.9990000128746032,1.0,0.5593250393867493,299.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5163879394531,0.9990000128746032,1.0,0.4131155610084533,299.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5163879394531,0.9990000128746032,1.0,0.5593250393867493,298.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5163879394531,0.9990000128746032,1.0,2.6531970500946045,287.5163269042969,284.95001220703125,303.2049865722656,297.3381652832031,300.08551025390625,299.1763916015625,287.5160217285156,1.0,1.0,1.0,0.050000000745058,0.5250981450080872,1.0,-5.671048641204834,0.0078456727787852,5.663203239440918,-1.2664403915405271,1.0,1.0,0.0,293.6541748046875,410.0,101201.90625,0.0,13450.70703125,1.0,278.62213134765625,284.6757202148437,300.3421325683594,306.9876708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905177354812622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17222.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.79541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019080,298.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5163879394531,0.9990000128746032,1.0,0.5311486124992371,299.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5163879394531,0.9990000128746032,1.0,0.5593250393867493,299.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5163879394531,0.9990000128746032,1.0,0.4131155610084533,299.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5163879394531,0.9990000128746032,1.0,0.5593250393867493,298.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5163879394531,0.9990000128746032,1.0,2.6531970500946045,287.5163269042969,284.95001220703125,303.2049865722656,297.3381652832031,300.08551025390625,299.1763916015625,287.5160217285156,1.0,1.0,1.0,0.050000000745058,0.5250981450080872,1.0,-5.671048641204834,0.0078456727787852,5.663203239440918,-1.2664403915405271,1.0,1.0,0.0,293.6541748046875,410.0,101201.90625,0.0,13450.70703125,1.0,278.62213134765625,284.6757202148437,300.3421325683594,306.9876708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905177354812622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17222.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.79541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019140,298.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008850097656,0.9990000128746032,1.0,0.5310779809951782,299.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008850097656,0.9990000128746032,1.0,0.5592506527900696,299.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008850097656,0.9990000128746032,1.0,0.4130606353282928,299.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008850097656,0.9990000128746032,1.0,0.5592506527900696,298.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008850097656,0.9990000128746032,1.0,2.6528444290161133,287.50079345703125,284.95001220703125,303.2065734863281,297.3149719238281,300.07940673828125,299.16815185546875,287.50048828125,1.0,1.0,1.0,0.050000000745058,0.5202136039733887,1.0,-5.670299053192139,0.0080385273322463,5.66226053237915,-1.266005277633667,1.0,1.0,0.0,293.58349609375,410.0,101175.984375,0.0,13449.28125,1.0,278.6076354980469,284.65972900390625,300.3190002441406,306.96319580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060237407684326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17213.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.66650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019200,298.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008850097656,0.9990000128746032,1.0,0.5310779809951782,299.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008850097656,0.9990000128746032,1.0,0.5592506527900696,299.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008850097656,0.9990000128746032,1.0,0.4130606353282928,299.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008850097656,0.9990000128746032,1.0,0.5592506527900696,298.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008850097656,0.9990000128746032,1.0,2.6528444290161133,287.50079345703125,284.95001220703125,303.2065734863281,297.3149719238281,300.07940673828125,299.16815185546875,287.50048828125,1.0,1.0,1.0,0.050000000745058,0.5202136039733887,1.0,-5.670299053192139,0.0080385273322463,5.66226053237915,-1.266005277633667,1.0,1.0,0.0,293.58349609375,410.0,101175.984375,0.0,13449.28125,1.0,278.6076354980469,284.65972900390625,300.3190002441406,306.96319580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060237407684326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17213.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.66650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019260,298.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4847717285156,0.9990000128746032,1.0,0.5310045480728149,299.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4847717285156,0.9990000128746032,1.0,0.5591733455657959,299.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4847717285156,0.9990000128746032,1.0,0.413003534078598,299.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4847717285156,0.9990000128746032,1.0,0.5591733455657959,298.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4847717285156,0.9990000128746032,1.0,2.652477502822876,287.4847106933594,284.95001220703125,303.2074279785156,297.2906799316406,300.072998046875,299.1596984863281,287.4843444824219,1.0,1.0,1.0,0.050000000745058,0.5153301954269409,1.0,-5.669512748718262,0.0082403030246496,5.6612725257873535,-1.2655469179153442,1.0,1.0,0.0,293.5098571777344,410.0,101149.890625,0.0,13447.798828125,1.0,278.5925598144531,284.6431579589844,300.2948913574219,306.9376220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069162607192992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17205.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3467.96337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019320,298.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4847717285156,0.9990000128746032,1.0,0.5310045480728149,299.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4847717285156,0.9990000128746032,1.0,0.5591733455657959,299.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4847717285156,0.9990000128746032,1.0,0.413003534078598,299.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4847717285156,0.9990000128746032,1.0,0.5591733455657959,298.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4847717285156,0.9990000128746032,1.0,2.652477502822876,287.4847106933594,284.95001220703125,303.2074279785156,297.2906799316406,300.072998046875,299.1596984863281,287.4843444824219,1.0,1.0,1.0,0.050000000745058,0.5153301954269409,1.0,-5.669512748718262,0.0082403030246496,5.6612725257873535,-1.2655469179153442,1.0,1.0,0.0,293.5098571777344,410.0,101149.890625,0.0,13447.798828125,1.0,278.5925598144531,284.6431579589844,300.2948913574219,306.9376220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069162607192992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17205.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3467.96337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019380,298.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46807861328125,0.9990000128746032,1.0,0.5309277176856995,299.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.46807861328125,0.9990000128746032,1.0,0.5590924024581909,299.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.46807861328125,0.9990000128746032,1.0,0.4129437506198883,299.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46807861328125,0.9990000128746032,1.0,0.5590924024581909,298.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.46807861328125,0.9990000128746032,1.0,2.6520938873291016,287.468017578125,284.95001220703125,303.2076110839844,297.2654113769531,300.0663146972656,299.151123046875,287.4676513671875,1.0,1.0,1.0,0.050000000745058,0.5104467868804932,1.0,-5.668690204620361,0.0084514580667018,5.660238742828369,-1.2650699615478516,1.0,1.0,0.0,293.4325561523437,410.0,101123.46875,0.0,13446.24609375,1.0,278.5769348144531,284.6259765625,300.26983642578125,306.9110412597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078422784805298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17196.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3476.568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019440,298.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46807861328125,0.9990000128746032,1.0,0.5309277176856995,299.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.46807861328125,0.9990000128746032,1.0,0.5590924024581909,299.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.46807861328125,0.9990000128746032,1.0,0.4129437506198883,299.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46807861328125,0.9990000128746032,1.0,0.5590924024581909,298.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.46807861328125,0.9990000128746032,1.0,2.6520938873291016,287.468017578125,284.95001220703125,303.2076110839844,297.2654113769531,300.0663146972656,299.151123046875,287.4676513671875,1.0,1.0,1.0,0.050000000745058,0.5104467868804932,1.0,-5.668690204620361,0.0084514580667018,5.660238742828369,-1.2650699615478516,1.0,1.0,0.0,293.4325561523437,410.0,101123.46875,0.0,13446.24609375,1.0,278.5769348144531,284.6259765625,300.26983642578125,306.9110412597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078422784805298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17196.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3476.568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019500,298.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4595947265625,0.9990000128746032,1.0,0.5308884978294373,299.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4595947265625,0.9990000128746032,1.0,0.5590511560440063,299.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4595947265625,0.9990000128746032,1.0,0.4129132628440857,299.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4595947265625,0.9990000128746032,1.0,0.5590511560440063,298.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4595947265625,0.9990000128746032,1.0,2.65189790725708,287.45953369140625,284.95001220703125,303.2074584960937,297.2524719238281,300.0628967285156,299.14678955078125,287.45916748046875,1.0,1.0,1.0,0.050000000745058,0.5080050826072693,1.0,-5.668262958526611,0.0085606779903173,5.659702301025391,-1.26481831073761,1.0,1.0,0.0,293.3930358886719,410.0,101110.2265625,0.0,13445.4541015625,1.0,278.5689697265625,284.61724853515625,300.2570495605469,306.8974914550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083224534988404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17192.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.02880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019560,298.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.450927734375,0.9990000128746032,1.0,0.530847430229187,299.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.450927734375,0.9990000128746032,1.0,0.5590078830718994,299.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.450927734375,0.9990000128746032,1.0,0.4128813147544861,299.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.450927734375,0.9990000128746032,1.0,0.5590078830718994,298.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.450927734375,0.9990000128746032,1.0,2.6516928672790527,287.4508361816406,284.95001220703125,303.2071533203125,297.23931884765625,300.0594177246094,299.1424560546875,287.4504699707031,1.0,1.0,1.0,0.050000000745058,0.5055604577064514,1.0,-5.667829036712647,0.008672546595335,5.659156322479248,-1.2645721435546875,1.0,1.0,0.0,293.3515319824219,410.0,101096.75,0.0,13444.6240234375,1.0,278.5608215332031,284.6083068847656,300.2439270019531,306.8835754394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087995290756226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17187.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.45947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019620,298.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.43328857421875,0.9990000128746032,1.0,0.5307633876800537,299.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43328857421875,0.9990000128746032,1.0,0.558919370174408,299.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.43328857421875,0.9990000128746032,1.0,0.4128159582614898,299.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.43328857421875,0.9990000128746032,1.0,0.558919370174408,298.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.43328857421875,0.9990000128746032,1.0,2.651273012161255,287.4331970214844,284.95001220703125,303.20611572265625,297.2124938964844,300.0523986816406,299.1337890625,287.4328308105469,1.0,1.0,1.0,0.050000000745058,0.5006712079048157,1.0,-5.666927814483643,0.0089040528982877,5.658023834228516,-1.264055252075195,1.0,1.0,0.0,293.266357421875,410.0,101069.7734375,0.0,13442.9248046875,1.0,278.54425048828125,284.59014892578125,300.2172546386719,306.855224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097798466682434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17178.775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3494.560302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019680,298.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.43328857421875,0.9990000128746032,1.0,0.5307633876800537,299.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43328857421875,0.9990000128746032,1.0,0.558919370174408,299.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.43328857421875,0.9990000128746032,1.0,0.4128159582614898,299.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.43328857421875,0.9990000128746032,1.0,0.558919370174408,298.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.43328857421875,0.9990000128746032,1.0,2.651273012161255,287.4331970214844,284.95001220703125,303.20611572265625,297.2124938964844,300.0523986816406,299.1337890625,287.4328308105469,1.0,1.0,1.0,0.050000000745058,0.5006712079048157,1.0,-5.666927814483643,0.0089040528982877,5.658023834228516,-1.264055252075195,1.0,1.0,0.0,293.266357421875,410.0,101069.7734375,0.0,13442.9248046875,1.0,278.54425048828125,284.59014892578125,300.2172546386719,306.855224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097798466682434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17178.775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3494.560302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019740,298.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4152526855469,0.9990000128746032,1.0,0.5306757688522339,299.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4152526855469,0.9990000128746032,1.0,0.5588271617889404,299.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4152526855469,0.9990000128746032,1.0,0.4127478301525116,299.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4152526855469,0.9990000128746032,1.0,0.5588271617889404,298.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4152526855469,0.9990000128746032,1.0,2.6508355140686035,287.4151916503906,284.95001220703125,303.2045593261719,297.1850891113281,300.0452880859375,299.1251220703125,287.414794921875,1.0,1.0,1.0,0.050000000745058,0.4957819581031799,1.0,-5.6659836769104,0.0091463048011064,5.656837463378906,-1.263514518737793,1.0,1.0,0.0,293.1772155761719,410.0,101042.5234375,0.0,13441.154296875,1.0,278.5272827148437,284.5716247558594,300.19000244140625,306.8262634277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910781979560852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17169.40234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3503.859130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019800,298.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4152526855469,0.9990000128746032,1.0,0.5306757688522339,299.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4152526855469,0.9990000128746032,1.0,0.5588271617889404,299.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4152526855469,0.9990000128746032,1.0,0.4127478301525116,299.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4152526855469,0.9990000128746032,1.0,0.5588271617889404,298.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4152526855469,0.9990000128746032,1.0,2.6508355140686035,287.4151916503906,284.95001220703125,303.2045593261719,297.1850891113281,300.0452880859375,299.1251220703125,287.414794921875,1.0,1.0,1.0,0.050000000745058,0.4957819581031799,1.0,-5.6659836769104,0.0091463048011064,5.656837463378906,-1.263514518737793,1.0,1.0,0.0,293.1772155761719,410.0,101042.5234375,0.0,13441.154296875,1.0,278.5272827148437,284.5716247558594,300.19000244140625,306.8262634277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910781979560852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17169.40234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3503.859130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019860,298.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3967590332031,0.9990000128746032,1.0,0.5305832028388977,299.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3967590332031,0.9990000128746032,1.0,0.5587296485900879,299.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3967590332031,0.9990000128746032,1.0,0.4126758277416229,299.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3967590332031,0.9990000128746032,1.0,0.5587296485900879,298.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3967590332031,0.9990000128746032,1.0,2.6503729820251465,287.3966979980469,284.95001220703125,303.2024841308594,297.1571655273437,300.0380859375,299.1165771484375,287.39630126953125,1.0,1.0,1.0,0.050000000745058,0.4909181296825409,1.0,-5.665008068084717,0.0093985171988606,5.655609607696533,-1.262975573539734,1.0,1.0,0.0,293.0823974609375,410.0,101014.8203125,0.0,13439.2802734375,1.0,278.5098876953125,284.5525817871094,300.1620788574219,306.7964782714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911788523197174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17159.775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3513.194580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019920,298.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3967590332031,0.9990000128746032,1.0,0.5305832028388977,299.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3967590332031,0.9990000128746032,1.0,0.5587296485900879,299.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3967590332031,0.9990000128746032,1.0,0.4126758277416229,299.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3967590332031,0.9990000128746032,1.0,0.5587296485900879,298.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3967590332031,0.9990000128746032,1.0,2.6503729820251465,287.3966979980469,284.95001220703125,303.2024841308594,297.1571655273437,300.0380859375,299.1165771484375,287.39630126953125,1.0,1.0,1.0,0.050000000745058,0.4909181296825409,1.0,-5.665008068084717,0.0093985171988606,5.655609607696533,-1.262975573539734,1.0,1.0,0.0,293.0823974609375,410.0,101014.8203125,0.0,13439.2802734375,1.0,278.5098876953125,284.5525817871094,300.1620788574219,306.7964782714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911788523197174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17159.775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3513.194580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019980,298.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780822753906,0.9990000128746032,1.0,0.530487596988678,299.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780822753906,0.9990000128746032,1.0,0.5586289763450623,299.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780822753906,0.9990000128746032,1.0,0.4126014411449432,299.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780822753906,0.9990000128746032,1.0,0.5586289763450623,298.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780822753906,0.9990000128746032,1.0,2.649895191192627,287.37799072265625,284.95001220703125,303.20001220703125,297.12890625,300.0308837890625,299.10809326171875,287.3775939941406,1.0,1.0,1.0,0.050000000745058,0.4860543012619018,1.0,-5.66398286819458,0.0096623003482818,5.65432071685791,-1.2624019384384155,1.0,1.0,0.0,292.984130859375,410.0,100986.8984375,0.0,13437.3447265625,1.0,278.49224853515625,284.5332946777344,300.1339111328125,306.7663879394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91281396150589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17150.03515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3522.699951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020040,298.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780822753906,0.9990000128746032,1.0,0.530487596988678,299.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780822753906,0.9990000128746032,1.0,0.5586289763450623,299.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780822753906,0.9990000128746032,1.0,0.4126014411449432,299.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780822753906,0.9990000128746032,1.0,0.5586289763450623,298.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780822753906,0.9990000128746032,1.0,2.649895191192627,287.37799072265625,284.95001220703125,303.20001220703125,297.12890625,300.0308837890625,299.10809326171875,287.3775939941406,1.0,1.0,1.0,0.050000000745058,0.4860543012619018,1.0,-5.66398286819458,0.0096623003482818,5.65432071685791,-1.2624019384384155,1.0,1.0,0.0,292.984130859375,410.0,100986.8984375,0.0,13437.3447265625,1.0,278.49224853515625,284.5332946777344,300.1339111328125,306.7663879394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91281396150589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17150.03515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3522.699951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020100,298.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686828613281,0.9990000128746032,1.0,0.5304391980171204,299.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686828613281,0.9990000128746032,1.0,0.5585780739784241,299.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686828613281,0.9990000128746032,1.0,0.4125638306140899,299.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686828613281,0.9990000128746032,1.0,0.5585780739784241,298.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686828613281,0.9990000128746032,1.0,2.649653673171997,287.3685913085937,284.95001220703125,303.1986083984375,297.1146850585937,300.0272827148437,299.1038818359375,287.3681945800781,1.0,1.0,1.0,0.050000000745058,0.4836223721504211,1.0,-5.663448810577393,0.009798695333302,5.653649806976318,-1.262094020843506,1.0,1.0,0.0,292.934326171875,410.0,100972.8671875,0.0,13436.3662109375,1.0,278.4833984375,284.52362060546875,300.1197814941406,306.75128173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913332223892212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17145.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3527.502197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020160,298.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591613769531,0.9990000128746032,1.0,0.5303876996040344,299.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591613769531,0.9990000128746032,1.0,0.5585237741470337,299.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591613769531,0.9990000128746032,1.0,0.4125237762928009,299.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591613769531,0.9990000128746032,1.0,0.5585237741470337,298.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591613769531,0.9990000128746032,1.0,2.6493964195251465,287.35906982421875,284.95001220703125,303.1971130371094,297.10040283203125,300.023681640625,299.0997314453125,287.3586730957031,1.0,1.0,1.0,0.050000000745058,0.4811797440052032,1.0,-5.66290807723999,0.0099388128146529,5.652968883514404,-1.261802077293396,1.0,1.0,0.0,292.88104248046875,410.0,100958.5390625,0.0,13435.3232421875,1.0,278.4744567871094,284.5138244628906,300.10552978515625,306.7360534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138479232788086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17140.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3532.279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020220,298.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3400573730469,0.9990000128746032,1.0,0.5302834510803223,299.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3400573730469,0.9990000128746032,1.0,0.5584139823913574,299.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3400573730469,0.9990000128746032,1.0,0.412442684173584,298.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3400573730469,0.9990000128746032,1.0,0.5584139823913574,298.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3400573730469,0.9990000128746032,1.0,2.6488757133483887,287.3399963378906,284.95001220703125,303.19390869140625,297.0718078613281,300.0165100097656,299.0914611816406,287.3395690917969,1.0,1.0,1.0,0.050000000745058,0.4762944877147674,1.0,-5.661779403686523,0.0102287577465176,5.651550769805908,-1.261174559593201,1.0,1.0,0.0,292.7728881835937,410.0,100929.8984375,0.0,13433.2109375,1.0,278.4564514160156,284.494140625,300.07696533203125,306.7054443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148812294006348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17130.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.8466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020280,298.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3400573730469,0.9990000128746032,1.0,0.5302834510803223,299.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3400573730469,0.9990000128746032,1.0,0.5584139823913574,299.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3400573730469,0.9990000128746032,1.0,0.412442684173584,298.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3400573730469,0.9990000128746032,1.0,0.5584139823913574,298.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3400573730469,0.9990000128746032,1.0,2.6488757133483887,287.3399963378906,284.95001220703125,303.19390869140625,297.0718078613281,300.0165100097656,299.0914611816406,287.3395690917969,1.0,1.0,1.0,0.050000000745058,0.4762944877147674,1.0,-5.661779403686523,0.0102287577465176,5.651550769805908,-1.261174559593201,1.0,1.0,0.0,292.7728881835937,410.0,100929.8984375,0.0,13433.2109375,1.0,278.4564514160156,284.494140625,300.07696533203125,306.7054443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148812294006348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17130.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.8466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020340,298.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207702636719,0.9990000128746032,1.0,0.5301713347434998,299.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207702636719,0.9990000128746032,1.0,0.5582959055900574,299.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207702636719,0.9990000128746032,1.0,0.4123554825782776,298.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207702636719,0.9990000128746032,1.0,0.5582959055900574,298.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207702636719,0.9990000128746032,1.0,2.6483154296875,287.3206787109375,284.95001220703125,303.1903991699219,297.0431823730469,300.0094299316406,299.0834655761719,287.3202819824219,1.0,1.0,1.0,0.050000000745058,0.4714092314243316,1.0,-5.660613536834717,0.0105321565642952,5.650081634521484,-1.2605658769607544,1.0,1.0,0.0,292.65557861328125,410.0,100900.59375,0.0,13430.9384765625,1.0,278.4383239746094,284.4742736816406,300.04840087890625,306.6747436523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159140586853028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17120.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3551.404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020400,298.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207702636719,0.9990000128746032,1.0,0.5301713347434998,299.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207702636719,0.9990000128746032,1.0,0.5582959055900574,299.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207702636719,0.9990000128746032,1.0,0.4123554825782776,298.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207702636719,0.9990000128746032,1.0,0.5582959055900574,298.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207702636719,0.9990000128746032,1.0,2.6483154296875,287.3206787109375,284.95001220703125,303.1903991699219,297.0431823730469,300.0094299316406,299.0834655761719,287.3202819824219,1.0,1.0,1.0,0.050000000745058,0.4714092314243316,1.0,-5.660613536834717,0.0105321565642952,5.650081634521484,-1.2605658769607544,1.0,1.0,0.0,292.65557861328125,410.0,100900.59375,0.0,13430.9384765625,1.0,278.4383239746094,284.4742736816406,300.04840087890625,306.6747436523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159140586853028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17120.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3551.404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020460,298.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30145263671875,0.9990000128746032,1.0,0.5300577282905579,299.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30145263671875,0.9990000128746032,1.0,0.5581763386726379,299.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30145263671875,0.9990000128746032,1.0,0.412267118692398,298.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.30145263671875,0.9990000128746032,1.0,0.5581763386726379,298.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.30145263671875,0.9990000128746032,1.0,2.6477482318878174,287.3013916015625,284.95001220703125,303.1866455078125,297.01470947265625,300.00244140625,299.0755920410156,287.30096435546875,1.0,1.0,1.0,0.050000000745058,0.4665557742118835,1.0,-5.659389495849609,0.0108474530279636,5.648542404174805,-1.25990092754364,1.0,1.0,0.0,292.5365600585937,410.0,100871.1640625,0.0,13428.634765625,1.0,278.420166015625,284.454345703125,300.0199584960937,306.64410400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169387817382812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17110.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020520,298.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30145263671875,0.9990000128746032,1.0,0.5300577282905579,299.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30145263671875,0.9990000128746032,1.0,0.5581763386726379,299.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30145263671875,0.9990000128746032,1.0,0.412267118692398,298.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.30145263671875,0.9990000128746032,1.0,0.5581763386726379,298.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.30145263671875,0.9990000128746032,1.0,2.6477482318878174,287.3013916015625,284.95001220703125,303.1866455078125,297.01470947265625,300.00244140625,299.0755920410156,287.30096435546875,1.0,1.0,1.0,0.050000000745058,0.4665557742118835,1.0,-5.659389495849609,0.0108474530279636,5.648542404174805,-1.25990092754364,1.0,1.0,0.0,292.5365600585937,410.0,100871.1640625,0.0,13428.634765625,1.0,278.420166015625,284.454345703125,300.0199584960937,306.64410400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169387817382812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17110.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020580,298.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821655273437,0.9990000128746032,1.0,0.5299386382102966,299.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821655273437,0.9990000128746032,1.0,0.5580508708953857,298.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821655273437,0.9990000128746032,1.0,0.4121744632720947,298.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821655273437,0.9990000128746032,1.0,0.5580508708953857,298.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821655273437,0.9990000128746032,1.0,2.64715313911438,287.2821044921875,284.95001220703125,303.1827087402344,296.9864807128906,299.99560546875,299.0680236816406,287.2816772460937,1.0,1.0,1.0,0.050000000745058,0.4617023169994354,1.0,-5.658112525939941,0.0111771244555711,5.64693546295166,-1.2592179775238037,1.0,1.0,0.0,292.4110717773437,410.0,100841.5078125,0.0,13426.2177734375,1.0,278.4020690917969,284.4344787597656,299.9917297363281,306.6136169433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91795152425766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17100.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.241943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020640,298.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821655273437,0.9990000128746032,1.0,0.5299386382102966,299.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821655273437,0.9990000128746032,1.0,0.5580508708953857,298.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821655273437,0.9990000128746032,1.0,0.4121744632720947,298.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821655273437,0.9990000128746032,1.0,0.5580508708953857,298.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821655273437,0.9990000128746032,1.0,2.64715313911438,287.2821044921875,284.95001220703125,303.1827087402344,296.9864807128906,299.99560546875,299.0680236816406,287.2816772460937,1.0,1.0,1.0,0.050000000745058,0.4617023169994354,1.0,-5.658112525939941,0.0111771244555711,5.64693546295166,-1.2592179775238037,1.0,1.0,0.0,292.4110717773437,410.0,100841.5078125,0.0,13426.2177734375,1.0,278.4020690917969,284.4344787597656,299.9917297363281,306.6136169433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91795152425766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17100.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.241943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020700,298.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27252197265625,0.9990000128746032,1.0,0.5298790335655212,299.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27252197265625,0.9990000128746032,1.0,0.5579881072044373,298.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27252197265625,0.9990000128746032,1.0,0.4121281206607818,298.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27252197265625,0.9990000128746032,1.0,0.5579881072044373,298.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.27252197265625,0.9990000128746032,1.0,2.646855354309082,287.2724304199219,284.95001220703125,303.1806945800781,296.9725036621094,299.9921875,299.064208984375,287.2720031738281,1.0,1.0,1.0,0.050000000745058,0.4592755734920501,1.0,-5.657444477081299,0.0113475322723388,5.646096706390381,-1.258843183517456,1.0,1.0,0.0,292.3481750488281,410.0,100826.6640625,0.0,13425.0078125,1.0,278.3929748535156,284.42449951171875,299.97760009765625,306.5983581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184432625770568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17095.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3574.784912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020760,298.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26287841796875,0.9990000128746032,1.0,0.5298153758049011,299.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26287841796875,0.9990000128746032,1.0,0.5579211115837097,298.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26287841796875,0.9990000128746032,1.0,0.4120786488056183,298.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26287841796875,0.9990000128746032,1.0,0.5579211115837097,298.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26287841796875,0.9990000128746032,1.0,2.64653754234314,287.2627868652344,284.95001220703125,303.1786193847656,296.9586181640625,299.98883056640625,299.0605163574219,287.26239013671875,1.0,1.0,1.0,0.050000000745058,0.4568386077880859,1.0,-5.656768321990967,0.0115225352346897,5.6452460289001465,-1.2584887742996216,1.0,1.0,0.0,292.2808837890625,410.0,100811.765625,0.0,13423.716796875,1.0,278.3839416503906,284.4145812988281,299.9636535644531,306.583251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918936550617218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17090.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3579.34130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020820,298.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437438964844,0.9990000128746032,1.0,0.5296840667724609,299.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437438964844,0.9990000128746032,1.0,0.5577828288078308,298.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437438964844,0.9990000128746032,1.0,0.4119764864444732,298.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437438964844,0.9990000128746032,1.0,0.5577828288078308,298.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437438964844,0.9990000128746032,1.0,2.645881414413452,287.24365234375,284.95001220703125,303.1744384765625,296.9312438964844,299.9823303222656,299.0534362792969,287.2432556152344,1.0,1.0,1.0,0.050000000745058,0.4519646763801574,1.0,-5.655370235443115,0.0118846232071518,5.643486022949219,-1.2577635049819946,1.0,1.0,0.0,292.1410522460937,410.0,100781.6171875,0.0,13421.048828125,1.0,278.36602783203125,284.3948669433594,299.936279296875,306.553466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199125170707704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17080.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.35107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020880,298.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437438964844,0.9990000128746032,1.0,0.5296840667724609,299.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437438964844,0.9990000128746032,1.0,0.5577828288078308,298.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437438964844,0.9990000128746032,1.0,0.4119764864444732,298.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437438964844,0.9990000128746032,1.0,0.5577828288078308,298.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437438964844,0.9990000128746032,1.0,2.645881414413452,287.24365234375,284.95001220703125,303.1744384765625,296.9312438964844,299.9823303222656,299.0534362792969,287.2432556152344,1.0,1.0,1.0,0.050000000745058,0.4519646763801574,1.0,-5.655370235443115,0.0118846232071518,5.643486022949219,-1.2577635049819946,1.0,1.0,0.0,292.1410522460937,410.0,100781.6171875,0.0,13421.048828125,1.0,278.36602783203125,284.3948669433594,299.936279296875,306.553466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199125170707704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17080.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.35107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020940,298.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247314453125,0.9990000128746032,1.0,0.5295481085777283,299.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247314453125,0.9990000128746032,1.0,0.5576396584510803,298.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247314453125,0.9990000128746032,1.0,0.4118707478046417,298.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247314453125,0.9990000128746032,1.0,0.5576396584510803,298.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247314453125,0.9990000128746032,1.0,2.645202398300171,287.2246398925781,284.95001220703125,303.1701965332031,296.90447998046875,299.9759521484375,299.0465087890625,287.2242431640625,1.0,1.0,1.0,0.050000000745058,0.4470907151699066,1.0,-5.653903007507324,0.0122632682323455,5.641639709472656,-1.2569928169250488,1.0,1.0,0.0,291.9959411621094,410.0,100751.265625,0.0,13418.2861328125,1.0,278.3482666015625,284.3752746582031,299.9093322753906,306.5240783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208540320396424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17070.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3597.03759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
