time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021000,298.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247314453125,0.9990000128746032,1.0,0.5295481085777283,299.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247314453125,0.9990000128746032,1.0,0.5576396584510803,298.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247314453125,0.9990000128746032,1.0,0.4118707478046417,298.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247314453125,0.9990000128746032,1.0,0.5576396584510803,298.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247314453125,0.9990000128746032,1.0,2.645202398300171,287.2246398925781,284.95001220703125,303.1701965332031,296.90447998046875,299.9759521484375,299.0465087890625,287.2242431640625,1.0,1.0,1.0,0.050000000745058,0.4470907151699066,1.0,-5.653903007507324,0.0122632682323455,5.641639709472656,-1.2569928169250488,1.0,1.0,0.0,291.9959411621094,410.0,100751.265625,0.0,13418.2861328125,1.0,278.3482666015625,284.3752746582031,299.9093322753906,306.5240783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208540320396424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17070.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3597.03759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021060,298.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059326171875,0.9990000128746032,1.0,0.5294076800346375,299.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059326171875,0.9990000128746032,1.0,0.5574917793273926,298.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059326171875,0.9990000128746032,1.0,0.4117615222930908,298.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059326171875,0.9990000128746032,1.0,0.5574917793273926,298.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059326171875,0.9990000128746032,1.0,2.644500970840454,287.20587158203125,284.95001220703125,303.1659545898437,296.87847900390625,299.96978759765625,299.0398254394531,287.2054443359375,1.0,1.0,1.0,0.050000000745058,0.4422914087772369,1.0,-5.652394771575928,0.0126532446593046,5.63974142074585,-1.2562137842178345,1.0,1.0,0.0,291.84527587890625,410.0,100720.7109375,0.0,13415.4296875,1.0,278.3307800292969,284.3559265136719,299.8831481933594,306.4954528808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217672944068908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17061.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3605.458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021120,298.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059326171875,0.9990000128746032,1.0,0.5294076800346375,299.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059326171875,0.9990000128746032,1.0,0.5574917793273926,298.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059326171875,0.9990000128746032,1.0,0.4117615222930908,298.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059326171875,0.9990000128746032,1.0,0.5574917793273926,298.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059326171875,0.9990000128746032,1.0,2.644500970840454,287.20587158203125,284.95001220703125,303.1659545898437,296.87847900390625,299.96978759765625,299.0398254394531,287.2054443359375,1.0,1.0,1.0,0.050000000745058,0.4422914087772369,1.0,-5.652394771575928,0.0126532446593046,5.63974142074585,-1.2562137842178345,1.0,1.0,0.0,291.84527587890625,410.0,100720.7109375,0.0,13415.4296875,1.0,278.3307800292969,284.3559265136719,299.8831481933594,306.4954528808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217672944068908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17061.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3605.458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021180,298.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1874694824219,0.9990000128746032,1.0,0.5292601585388184,299.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1874694824219,0.9990000128746032,1.0,0.5573364496231079,298.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1874694824219,0.9990000128746032,1.0,0.4116467833518982,298.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1874694824219,0.9990000128746032,1.0,0.5573364496231079,298.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1874694824219,0.9990000128746032,1.0,2.643764019012451,287.1873779296875,284.95001220703125,303.1617736816406,296.8533020019531,299.9638366699219,299.0334167480469,287.1869812011719,1.0,1.0,1.0,0.050000000745058,0.4374920725822449,1.0,-5.650823593139648,0.0130605837330222,5.637763023376465,-1.25541889667511,1.0,1.0,0.0,291.6863098144531,410.0,100689.671875,0.0,13412.4287109375,1.0,278.31365966796875,284.3369140625,299.85797119140625,306.4681396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226617813110352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17063.021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3613.70263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021240,298.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1874694824219,0.9990000128746032,1.0,0.5292601585388184,299.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1874694824219,0.9990000128746032,1.0,0.5573364496231079,298.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1874694824219,0.9990000128746032,1.0,0.4116467833518982,298.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1874694824219,0.9990000128746032,1.0,0.5573364496231079,298.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1874694824219,0.9990000128746032,1.0,2.643764019012451,287.1873779296875,284.95001220703125,303.1617736816406,296.8533020019531,299.9638366699219,299.0334167480469,287.1869812011719,1.0,1.0,1.0,0.050000000745058,0.4374920725822449,1.0,-5.650823593139648,0.0130605837330222,5.637763023376465,-1.25541889667511,1.0,1.0,0.0,291.6863098144531,410.0,100689.671875,0.0,13412.4287109375,1.0,278.31365966796875,284.3369140625,299.85797119140625,306.4681396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226617813110352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17063.021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3613.70263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021300,298.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1783142089844,0.9990000128746032,1.0,0.5291849374771118,299.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1783142089844,0.9990000128746032,1.0,0.5572572350502014,298.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1783142089844,0.9990000128746032,1.0,0.4115882813930511,298.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1783142089844,0.9990000128746032,1.0,0.5572572350502014,298.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1783142089844,0.9990000128746032,1.0,2.643388271331787,287.17822265625,284.95001220703125,303.15972900390625,296.8410949707031,299.9609069824219,299.0302734375,287.1778259277344,1.0,1.0,1.0,0.050000000745058,0.43509241938591,1.0,-5.650007724761963,0.0132710393518209,5.636736869812012,-1.2549986839294434,1.0,1.0,0.0,291.60504150390625,410.0,100674.078125,0.0,13410.896484375,1.0,278.30517578125,284.3274841308594,299.8456115722656,306.4546813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923087239265442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17062.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.62158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021360,298.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1692810058594,0.9990000128746032,1.0,0.5291064977645874,299.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1692810058594,0.9990000128746032,1.0,0.5571746230125427,298.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1692810058594,0.9990000128746032,1.0,0.4115273058414459,298.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1692810058594,0.9990000128746032,1.0,0.5571746230125427,298.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1692810058594,0.9990000128746032,1.0,2.6429965496063232,287.169189453125,284.95001220703125,303.1576843261719,296.8291320800781,299.95806884765625,299.0271911621094,287.1687927246094,1.0,1.0,1.0,0.050000000745058,0.4326825737953186,1.0,-5.649175643920898,0.0134870614856481,5.635688781738281,-1.2545838356018066,1.0,1.0,0.0,291.5201721191406,410.0,100658.3828125,0.0,13409.2998046875,1.0,278.2968444824219,284.3182067871094,299.8336181640625,306.44140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235076308250428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17059.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.493408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021420,298.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1514587402344,0.9990000128746032,1.0,0.5289455652236938,299.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1514587402344,0.9990000128746032,1.0,0.5570051670074463,298.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1514587402344,0.9990000128746032,1.0,0.4114021062850952,298.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1514587402344,0.9990000128746032,1.0,0.5570051670074463,298.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1514587402344,0.9990000128746032,1.0,2.6421926021575928,287.1513671875,284.95001220703125,303.1537475585937,296.8060607910156,299.9524841308594,299.0212097167969,287.1509704589844,1.0,1.0,1.0,0.050000000745058,0.4278628528118133,1.0,-5.647451400756836,0.0139337144792079,5.633517265319824,-1.2537182569503784,1.0,1.0,0.0,291.3454284667969,410.0,100626.8828125,0.0,13406.0205078125,1.0,278.2804870605469,284.2999267578125,299.810302734375,306.4150085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242970943450928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17040.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3628.7607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021480,298.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1514587402344,0.9990000128746032,1.0,0.5289455652236938,299.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1514587402344,0.9990000128746032,1.0,0.5570051670074463,298.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1514587402344,0.9990000128746032,1.0,0.4114021062850952,298.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1514587402344,0.9990000128746032,1.0,0.5570051670074463,298.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1514587402344,0.9990000128746032,1.0,2.6421926021575928,287.1513671875,284.95001220703125,303.1537475585937,296.8060607910156,299.9524841308594,299.0212097167969,287.1509704589844,1.0,1.0,1.0,0.050000000745058,0.4278628528118133,1.0,-5.647451400756836,0.0139337144792079,5.633517265319824,-1.2537182569503784,1.0,1.0,0.0,291.3454284667969,410.0,100626.8828125,0.0,13406.0205078125,1.0,278.2804870605469,284.2999267578125,299.810302734375,306.4150085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242970943450928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17040.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3628.7607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021540,298.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.134033203125,0.9990000128746032,1.0,0.5287773013114929,299.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.134033203125,0.9990000128746032,1.0,0.556827962398529,298.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.134033203125,0.9990000128746032,1.0,0.4112712144851684,298.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.134033203125,0.9990000128746032,1.0,0.556827962398529,298.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.134033203125,0.9990000128746032,1.0,2.6413519382476807,287.13397216796875,284.95001220703125,303.1499938964844,296.7842102050781,299.9471435546875,299.0155029296875,287.13360595703125,1.0,1.0,1.0,0.050000000745058,0.4230431616306305,1.0,-5.6456499099731445,0.0144004542380571,5.63124942779541,-1.2528233528137207,1.0,1.0,0.0,291.1620483398437,410.0,100595.171875,0.0,13402.5888671875,1.0,278.2645874023437,284.2821044921875,299.7882080078125,306.3887634277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925019383430481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17001.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.40625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021600,298.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.134033203125,0.9990000128746032,1.0,0.5287773013114929,299.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.134033203125,0.9990000128746032,1.0,0.556827962398529,298.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.134033203125,0.9990000128746032,1.0,0.4112712144851684,298.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.134033203125,0.9990000128746032,1.0,0.556827962398529,298.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.134033203125,0.9990000128746032,1.0,2.6413519382476807,287.13397216796875,284.95001220703125,303.1499938964844,296.7842102050781,299.9471435546875,299.0155029296875,287.13360595703125,1.0,1.0,1.0,0.050000000745058,0.4230431616306305,1.0,-5.6456499099731445,0.0144004542380571,5.63124942779541,-1.2528233528137207,1.0,1.0,0.0,291.1620483398437,410.0,100595.171875,0.0,13402.5888671875,1.0,278.2645874023437,284.2821044921875,299.7882080078125,306.3887634277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925019383430481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,17001.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.40625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021660,298.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171264648437,0.9990000128746032,1.0,0.5286018252372742,299.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171264648437,0.9990000128746032,1.0,0.5566431879997253,298.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171264648437,0.9990000128746032,1.0,0.4111347496509552,298.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171264648437,0.9990000128746032,1.0,0.5566431879997253,298.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171264648437,0.9990000128746032,1.0,2.640475511550904,287.1170654296875,284.95001220703125,303.14569091796875,296.7637939453125,299.94189453125,299.010009765625,287.11669921875,1.0,1.0,1.0,0.050000000745058,0.418235182762146,1.0,-5.643773078918457,0.014886962249875,5.628885746002197,-1.2518970966339111,1.0,1.0,0.0,290.9703369140625,410.0,100563.2578125,0.0,13399.0087890625,1.0,278.249267578125,284.26483154296875,299.7674255371094,306.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256606698036194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16945.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.3037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021720,298.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171264648437,0.9990000128746032,1.0,0.5286018252372742,299.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171264648437,0.9990000128746032,1.0,0.5566431879997253,298.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171264648437,0.9990000128746032,1.0,0.4111347496509552,298.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171264648437,0.9990000128746032,1.0,0.5566431879997253,298.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171264648437,0.9990000128746032,1.0,2.640475511550904,287.1170654296875,284.95001220703125,303.14569091796875,296.7637939453125,299.94189453125,299.010009765625,287.11669921875,1.0,1.0,1.0,0.050000000745058,0.418235182762146,1.0,-5.643773078918457,0.014886962249875,5.628885746002197,-1.2518970966339111,1.0,1.0,0.0,290.9703369140625,410.0,100563.2578125,0.0,13399.0087890625,1.0,278.249267578125,284.26483154296875,299.7674255371094,306.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256606698036194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16945.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.3037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021780,298.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007080078125,0.9990000128746032,1.0,0.528418779373169,299.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007080078125,0.9990000128746032,1.0,0.556450366973877,298.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007080078125,0.9990000128746032,1.0,0.4109923541545868,298.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007080078125,0.9990000128746032,1.0,0.556450366973877,298.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007080078125,0.9990000128746032,1.0,2.639561176300049,287.10064697265625,284.95001220703125,303.1400146484375,296.7448425292969,299.9365234375,299.0047912597656,287.10028076171875,1.0,1.0,1.0,0.050000000745058,0.4134272336959839,1.0,-5.641810417175293,0.0153951598331332,5.626415252685547,-1.250929355621338,1.0,1.0,0.0,290.7701110839844,410.0,100531.0859375,0.0,13395.26953125,1.0,278.23455810546875,284.2481384277344,299.74810791015625,306.3377685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262213706970216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16880.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.45849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021840,298.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007080078125,0.9990000128746032,1.0,0.528418779373169,299.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007080078125,0.9990000128746032,1.0,0.556450366973877,298.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007080078125,0.9990000128746032,1.0,0.4109923541545868,298.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007080078125,0.9990000128746032,1.0,0.556450366973877,298.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1007080078125,0.9990000128746032,1.0,2.639561176300049,287.10064697265625,284.95001220703125,303.1400146484375,296.7448425292969,299.9365234375,299.0047912597656,287.10028076171875,1.0,1.0,1.0,0.050000000745058,0.4134272336959839,1.0,-5.641810417175293,0.0153951598331332,5.626415252685547,-1.250929355621338,1.0,1.0,0.0,290.7701110839844,410.0,100531.0859375,0.0,13395.26953125,1.0,278.23455810546875,284.2481384277344,299.74810791015625,306.3377685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262213706970216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16880.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.45849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021900,298.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.09259033203125,0.9990000128746032,1.0,0.5283255577087402,299.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09259033203125,0.9990000128746032,1.0,0.5563521981239319,298.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09259033203125,0.9990000128746032,1.0,0.4109198451042175,298.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09259033203125,0.9990000128746032,1.0,0.5563521981239319,298.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09259033203125,0.9990000128746032,1.0,2.6390953063964844,287.092529296875,284.95001220703125,303.1366577148437,296.73590087890625,299.933837890625,299.0022277832031,287.0921936035156,1.0,1.0,1.0,0.050000000745058,0.4110232591629028,1.0,-5.6407904624938965,0.0156576596200466,5.625133037567139,-1.2504125833511353,1.0,1.0,0.0,290.6681213378906,410.0,100514.9453125,0.0,13393.3642578125,1.0,278.2273254394531,284.23992919921875,299.7387390136719,306.3254089355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264619946479796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16846.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.66943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021960,298.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0846862792969,0.9990000128746032,1.0,0.5282275080680847,299.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0846862792969,0.9990000128746032,1.0,0.5562490224838257,298.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0846862792969,0.9990000128746032,1.0,0.4108436107635498,298.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0846862792969,0.9990000128746032,1.0,0.5562490224838257,298.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0846862792969,0.9990000128746032,1.0,2.638605833053589,287.0846252441406,284.95001220703125,303.13299560546875,296.7273254394531,299.9310607910156,298.999755859375,287.08428955078125,1.0,1.0,1.0,0.050000000745058,0.408602774143219,1.0,-5.639750003814697,0.0159277450293302,5.623822212219238,-1.2499080896377563,1.0,1.0,0.0,290.5608215332031,410.0,100498.7265625,0.0,13391.3603515625,1.0,278.2203674316406,284.2319641113281,299.7300720214844,306.3136901855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267054200172424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16814.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.906494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022020,298.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692443847656,0.9990000128746032,1.0,0.5280265808105469,299.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692443847656,0.9990000128746032,1.0,0.556037425994873,298.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692443847656,0.9990000128746032,1.0,0.4106873273849487,298.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692443847656,0.9990000128746032,1.0,0.556037425994873,298.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692443847656,0.9990000128746032,1.0,2.637602090835572,287.0691833496094,284.95001220703125,303.1247253417969,296.71124267578125,299.9255065917969,298.9949951171875,287.06884765625,1.0,1.0,1.0,0.050000000745058,0.4037618637084961,1.0,-5.6375908851623535,0.0164861734956502,5.621104717254639,-1.248846173286438,1.0,1.0,0.0,290.340576171875,410.0,100465.6796875,0.0,13387.25,1.0,278.2069091796875,284.2164611816406,299.7136535644531,306.2915954589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271461367607116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16759.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3654.955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022080,298.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692443847656,0.9990000128746032,1.0,0.5280265808105469,299.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692443847656,0.9990000128746032,1.0,0.556037425994873,298.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692443847656,0.9990000128746032,1.0,0.4106873273849487,298.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692443847656,0.9990000128746032,1.0,0.556037425994873,298.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692443847656,0.9990000128746032,1.0,2.637602090835572,287.0691833496094,284.95001220703125,303.1247253417969,296.71124267578125,299.9255065917969,298.9949951171875,287.06884765625,1.0,1.0,1.0,0.050000000745058,0.4037618637084961,1.0,-5.6375908851623535,0.0164861734956502,5.621104717254639,-1.248846173286438,1.0,1.0,0.0,290.340576171875,410.0,100465.6796875,0.0,13387.25,1.0,278.2069091796875,284.2164611816406,299.7136535644531,306.2915954589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271461367607116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16759.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3654.955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022140,298.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544128417969,0.9990000128746032,1.0,0.527815580368042,299.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544128417969,0.9990000128746032,1.0,0.5558152198791504,298.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544128417969,0.9990000128746032,1.0,0.4105232357978821,298.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544128417969,0.9990000128746032,1.0,0.5558152198791504,298.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544128417969,0.9990000128746032,1.0,2.636548042297364,287.0543518066406,284.95001220703125,303.1151428222656,296.69647216796875,299.9199523925781,298.9906311035156,287.05401611328125,1.0,1.0,1.0,0.050000000745058,0.3989209234714508,1.0,-5.635337829589844,0.0170696079730987,5.618268489837647,-1.2477517127990725,1.0,1.0,0.0,290.1091003417969,410.0,100432.3984375,0.0,13382.9306640625,1.0,278.1941833496094,284.2016906738281,299.6987609863281,306.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275513887405396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16708.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.677001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022200,298.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544128417969,0.9990000128746032,1.0,0.527815580368042,299.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544128417969,0.9990000128746032,1.0,0.5558152198791504,298.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544128417969,0.9990000128746032,1.0,0.4105232357978821,298.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544128417969,0.9990000128746032,1.0,0.5558152198791504,298.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544128417969,0.9990000128746032,1.0,2.636548042297364,287.0543518066406,284.95001220703125,303.1151428222656,296.69647216796875,299.9199523925781,298.9906311035156,287.05401611328125,1.0,1.0,1.0,0.050000000745058,0.3989209234714508,1.0,-5.635337829589844,0.0170696079730987,5.618268489837647,-1.2477517127990725,1.0,1.0,0.0,290.1091003417969,410.0,100432.3984375,0.0,13382.9306640625,1.0,278.1941833496094,284.2016906738281,299.6987609863281,306.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275513887405396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16708.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.677001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022260,298.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400695800781,0.9990000128746032,1.0,0.5275972485542297,299.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400695800781,0.9990000128746032,1.0,0.5555853247642517,298.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400695800781,0.9990000128746032,1.0,0.410353422164917,298.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400695800781,0.9990000128746032,1.0,0.5555853247642517,298.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400695800781,0.9990000128746032,1.0,2.6354575157165527,287.0400085449219,284.95001220703125,303.1043701171875,296.6830444335937,299.91436767578125,298.986572265625,287.0396728515625,1.0,1.0,1.0,0.050000000745058,0.394117146730423,1.0,-5.632998943328857,0.0176744349300861,5.6153244972229,-1.2466120719909668,1.0,1.0,0.0,289.8695373535156,410.0,100399.1875,0.0,13378.45703125,1.0,278.1820068359375,284.1875,299.68505859375,306.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279038310050964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16660.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.912841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022320,298.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400695800781,0.9990000128746032,1.0,0.5275972485542297,299.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400695800781,0.9990000128746032,1.0,0.5555853247642517,298.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400695800781,0.9990000128746032,1.0,0.410353422164917,298.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400695800781,0.9990000128746032,1.0,0.5555853247642517,298.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400695800781,0.9990000128746032,1.0,2.6354575157165527,287.0400085449219,284.95001220703125,303.1043701171875,296.6830444335937,299.91436767578125,298.986572265625,287.0396728515625,1.0,1.0,1.0,0.050000000745058,0.394117146730423,1.0,-5.632998943328857,0.0176744349300861,5.6153244972229,-1.2466120719909668,1.0,1.0,0.0,289.8695373535156,410.0,100399.1875,0.0,13378.45703125,1.0,278.1820068359375,284.1875,299.68505859375,306.25250244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279038310050964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16660.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.912841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022380,298.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262145996094,0.9990000128746032,1.0,0.5273690819740295,299.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262145996094,0.9990000128746032,1.0,0.5553449988365173,298.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262145996094,0.9990000128746032,1.0,0.4101759493350982,298.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262145996094,0.9990000128746032,1.0,0.5553449988365173,298.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262145996094,0.9990000128746032,1.0,2.634317636489868,287.0261535644531,284.95001220703125,303.09234619140625,296.6708374023437,299.9087219238281,298.9827880859375,287.02587890625,1.0,1.0,1.0,0.050000000745058,0.3893133699893951,1.0,-5.630557060241699,0.0183058343827724,5.612251281738281,-1.2454272508621216,1.0,1.0,0.0,289.6189270019531,410.0,100365.7421875,0.0,13373.775390625,1.0,278.17047119140625,284.17388916015625,299.67266845703125,306.2351379394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282171726226808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16614.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.78857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022440,298.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262145996094,0.9990000128746032,1.0,0.5273690819740295,299.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262145996094,0.9990000128746032,1.0,0.5553449988365173,298.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262145996094,0.9990000128746032,1.0,0.4101759493350982,298.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262145996094,0.9990000128746032,1.0,0.5553449988365173,298.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262145996094,0.9990000128746032,1.0,2.634317636489868,287.0261535644531,284.95001220703125,303.09234619140625,296.6708374023437,299.9087219238281,298.9827880859375,287.02587890625,1.0,1.0,1.0,0.050000000745058,0.3893133699893951,1.0,-5.630557060241699,0.0183058343827724,5.612251281738281,-1.2454272508621216,1.0,1.0,0.0,289.6189270019531,410.0,100365.7421875,0.0,13373.775390625,1.0,278.17047119140625,284.17388916015625,299.67266845703125,306.2351379394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282171726226808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16614.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.78857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022500,298.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194396972656,0.9990000128746032,1.0,0.5272523164749146,299.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194396972656,0.9990000128746032,1.0,0.5552220344543457,298.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194396972656,0.9990000128746032,1.0,0.4100851118564605,298.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194396972656,0.9990000128746032,1.0,0.5552220344543457,298.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194396972656,0.9990000128746032,1.0,2.6337344646453857,287.0193786621094,284.95001220703125,303.0859069824219,296.6651916503906,299.9058837890625,298.98095703125,287.01910400390625,1.0,1.0,1.0,0.050000000745058,0.3869114816188812,1.0,-5.62929105758667,0.0186318643391132,5.610659122467041,-1.244802951812744,1.0,1.0,0.0,289.4906311035156,410.0,100348.953125,0.0,13371.37890625,1.0,278.1648864746094,284.16729736328125,299.66680908203125,306.2268371582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283518195152284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16592.783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.0244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022560,298.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.012939453125,0.9990000128746032,1.0,0.5271313786506653,299.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.012939453125,0.9990000128746032,1.0,0.5550947189331055,298.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.012939453125,0.9990000128746032,1.0,0.4099910855293274,298.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.012939453125,0.9990000128746032,1.0,0.5550947189331055,298.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012939453125,0.9990000128746032,1.0,2.6331303119659424,287.01287841796875,284.95001220703125,303.07916259765625,296.6598205566406,299.9029846191406,298.9792175292969,287.0126037597656,1.0,1.0,1.0,0.050000000745058,0.3845169246196747,1.0,-5.628008365631104,0.0189640782773494,5.609044075012207,-1.2441898584365845,1.0,1.0,0.0,289.3577880859375,410.0,100330.8828125,0.0,13368.8955078125,1.0,278.1596984863281,284.1610107421875,299.66143798828125,306.218994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284859895706176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16571.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3667.255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022620,298.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010681152344,0.9990000128746032,1.0,0.5268843173980713,299.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010681152344,0.9990000128746032,1.0,0.5548345446586609,298.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010681152344,0.9990000128746032,1.0,0.4097988903522491,298.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010681152344,0.9990000128746032,1.0,0.5548345446586609,298.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010681152344,0.9990000128746032,1.0,2.6318962574005127,287.00103759765625,284.95001220703125,303.0648498535156,296.64996337890625,299.8971862792969,298.9758605957031,287.00079345703125,1.0,1.0,1.0,0.050000000745058,0.379727840423584,1.0,-5.625346660614014,0.0196500625461339,5.605696678161621,-1.2428905963897705,1.0,1.0,0.0,289.08642578125,410.0,100280.96875,0.0,13363.8173828125,1.0,278.1517944335937,284.1498413085937,299.6511535644531,306.20263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286866188049316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16533.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.0966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022680,298.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010681152344,0.9990000128746032,1.0,0.5268843173980713,299.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010681152344,0.9990000128746032,1.0,0.5548345446586609,298.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010681152344,0.9990000128746032,1.0,0.4097988903522491,298.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010681152344,0.9990000128746032,1.0,0.5548345446586609,298.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010681152344,0.9990000128746032,1.0,2.6318962574005127,287.00103759765625,284.95001220703125,303.0648498535156,296.64996337890625,299.8971862792969,298.9758605957031,287.00079345703125,1.0,1.0,1.0,0.050000000745058,0.379727840423584,1.0,-5.625346660614014,0.0196500625461339,5.605696678161621,-1.2428905963897705,1.0,1.0,0.0,289.08642578125,410.0,100280.96875,0.0,13363.8173828125,1.0,278.1517944335937,284.1498413085937,299.6511535644531,306.20263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286866188049316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16533.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.0966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022740,298.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.9990000128746032,1.0,0.526625394821167,299.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.9990000128746032,1.0,0.5545618534088135,298.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.9990000128746032,1.0,0.4095975160598755,298.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.9990000128746032,1.0,0.5545618534088135,298.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.9990000128746032,1.0,2.6306028366088867,286.992431640625,284.95001220703125,303.0494079589844,296.64117431640625,299.8913879394531,298.972900390625,286.99224853515625,1.0,1.0,1.0,0.050000000745058,0.3749387264251709,1.0,-5.622570991516113,0.0203660521656274,5.6022047996521,-1.2415480613708496,1.0,1.0,0.0,288.8018798828125,410.0,100194.53125,0.0,13358.4892578125,1.0,278.1501770019531,284.1426696777344,299.6419372558594,306.1852111816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288064241409302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16504.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.196044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022800,298.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.9990000128746032,1.0,0.526625394821167,299.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.9990000128746032,1.0,0.5545618534088135,298.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.9990000128746032,1.0,0.4095975160598755,298.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.9990000128746032,1.0,0.5545618534088135,298.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.9990000128746032,1.0,2.6306028366088867,286.992431640625,284.95001220703125,303.0494079589844,296.64117431640625,299.8913879394531,298.972900390625,286.99224853515625,1.0,1.0,1.0,0.050000000745058,0.3749387264251709,1.0,-5.622570991516113,0.0203660521656274,5.6022047996521,-1.2415480613708496,1.0,1.0,0.0,288.8018798828125,410.0,100194.53125,0.0,13358.4892578125,1.0,278.1501770019531,284.1426696777344,299.6419372558594,306.1852111816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288064241409302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16504.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.196044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022860,298.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851989746094,0.9990000128746032,1.0,0.5263558030128479,299.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851989746094,0.9990000128746032,1.0,0.5542780160903931,298.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851989746094,0.9990000128746032,1.0,0.409387856721878,298.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851989746094,0.9990000128746032,1.0,0.5542780160903931,298.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851989746094,0.9990000128746032,1.0,2.629256248474121,286.98516845703125,284.95001220703125,303.0328674316406,296.6334533691406,299.8857116699219,298.9703674316406,286.9850158691406,1.0,1.0,1.0,0.050000000745058,0.3701614141464233,1.0,-5.619678497314453,0.0211114306002855,5.598567008972168,-1.2401509284973145,1.0,1.0,0.0,288.5054931640625,410.0,100103.71875,0.0,13352.9365234375,1.0,278.1500244140625,284.13702392578125,299.6340026855469,306.170166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928893268108368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16481.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.99267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022920,298.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851989746094,0.9990000128746032,1.0,0.5263558030128479,299.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851989746094,0.9990000128746032,1.0,0.5542780160903931,298.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851989746094,0.9990000128746032,1.0,0.409387856721878,298.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851989746094,0.9990000128746032,1.0,0.5542780160903931,298.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851989746094,0.9990000128746032,1.0,2.629256248474121,286.98516845703125,284.95001220703125,303.0328674316406,296.6334533691406,299.8857116699219,298.9703674316406,286.9850158691406,1.0,1.0,1.0,0.050000000745058,0.3701614141464233,1.0,-5.619678497314453,0.0211114306002855,5.598567008972168,-1.2401509284973145,1.0,1.0,0.0,288.5054931640625,410.0,100103.71875,0.0,13352.9365234375,1.0,278.1500244140625,284.13702392578125,299.6340026855469,306.170166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928893268108368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16481.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.99267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
