time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022980,298.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97833251953125,0.9990000128746032,1.0,0.5260719656944275,299.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97833251953125,0.9990000128746032,1.0,0.5539791584014893,298.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97833251953125,0.9990000128746032,1.0,0.4091671109199524,298.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.97833251953125,0.9990000128746032,1.0,0.5539791584014893,298.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97833251953125,0.9990000128746032,1.0,2.627838611602783,286.9783020019531,284.95001220703125,303.0152587890625,296.6266784667969,299.8799743652344,298.9681091308594,286.9781494140625,1.0,1.0,1.0,0.050000000745058,0.3653841018676758,1.0,-5.616668701171875,0.0218891557306051,5.5947794914245605,-1.2387250661849976,1.0,1.0,0.0,288.1933288574219,410.0,100017.703125,0.0,13347.083984375,1.0,278.1500244140625,284.1318664550781,299.6272888183594,306.1570129394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928968906402588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16460.16015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.686767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023040,298.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97833251953125,0.9990000128746032,1.0,0.5260719656944275,299.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97833251953125,0.9990000128746032,1.0,0.5539791584014893,298.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97833251953125,0.9990000128746032,1.0,0.4091671109199524,298.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.97833251953125,0.9990000128746032,1.0,0.5539791584014893,298.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.97833251953125,0.9990000128746032,1.0,2.627838611602783,286.9783020019531,284.95001220703125,303.0152587890625,296.6266784667969,299.8799743652344,298.9681091308594,286.9781494140625,1.0,1.0,1.0,0.050000000745058,0.3653841018676758,1.0,-5.616668701171875,0.0218891557306051,5.5947794914245605,-1.2387250661849976,1.0,1.0,0.0,288.1933288574219,410.0,100017.703125,0.0,13347.083984375,1.0,278.1500244140625,284.1318664550781,299.6272888183594,306.1570129394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928968906402588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16460.16015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.686767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023100,298.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.97491455078125,0.9990000128746032,1.0,0.5259289741516113,299.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97491455078125,0.9990000128746032,1.0,0.5538285374641418,298.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.97491455078125,0.9990000128746032,1.0,0.4090558588504791,298.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97491455078125,0.9990000128746032,1.0,0.5538285374641418,298.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.97491455078125,0.9990000128746032,1.0,2.627124071121216,286.9748840332031,284.95001220703125,303.0060729980469,296.6236572265625,299.8771057128906,298.9670104980469,286.9747314453125,1.0,1.0,1.0,0.050000000745058,0.362995445728302,1.0,-5.6150994300842285,0.0222904197871685,5.592809200286865,-1.23794424533844,1.0,1.0,0.0,288.03619384765625,410.0,99975.0625,0.0,13344.130859375,1.0,278.1500244140625,284.1293029785156,299.6239929199219,306.1506042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928977906703949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16449.6875,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.768798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023160,298.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715881347656,0.9990000128746032,1.0,0.5257790088653564,299.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715881347656,0.9990000128746032,1.0,0.5536705851554871,298.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715881347656,0.9990000128746032,1.0,0.4089392125606537,298.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715881347656,0.9990000128746032,1.0,0.5536705851554871,298.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715881347656,0.9990000128746032,1.0,2.6263749599456787,286.9715576171875,284.95001220703125,302.9966125488281,296.620849609375,299.8741455078125,298.9659729003906,286.9714050292969,1.0,1.0,1.0,0.050000000745058,0.3606165945529938,1.0,-5.613520622253418,0.0226988065987825,5.590821743011475,-1.237204670906067,1.0,1.0,0.0,287.871337890625,410.0,99934.375,0.0,13341.0341796875,1.0,278.1499938964844,284.1268310546875,299.6212158203125,306.1448059082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289993047714232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16439.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.96533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023220,298.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9650573730469,0.9990000128746032,1.0,0.525472104549408,299.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9650573730469,0.9990000128746032,1.0,0.5533474683761597,298.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9650573730469,0.9990000128746032,1.0,0.408700555562973,298.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9650573730469,0.9990000128746032,1.0,0.5533474683761597,298.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9650573730469,0.9990000128746032,1.0,2.6248421669006348,286.96502685546875,284.95001220703125,302.9769897460937,296.61590576171875,299.8681335449219,298.9639587402344,286.96490478515625,1.0,1.0,1.0,0.050000000745058,0.3558588624000549,1.0,-5.610248565673828,0.0235414821654558,5.58670711517334,-1.2356467247009275,1.0,1.0,0.0,287.533935546875,410.0,99855.1953125,0.0,13334.6904296875,1.0,278.1499938964844,284.1221008300781,299.6162109375,306.1340026855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290170073509216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16421.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3672.127685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023280,298.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9650573730469,0.9990000128746032,1.0,0.525472104549408,299.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9650573730469,0.9990000128746032,1.0,0.5533474683761597,298.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9650573730469,0.9990000128746032,1.0,0.408700555562973,298.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9650573730469,0.9990000128746032,1.0,0.5533474683761597,298.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9650573730469,0.9990000128746032,1.0,2.6248421669006348,286.96502685546875,284.95001220703125,302.9769897460937,296.61590576171875,299.8681335449219,298.9639587402344,286.96490478515625,1.0,1.0,1.0,0.050000000745058,0.3558588624000549,1.0,-5.610248565673828,0.0235414821654558,5.58670711517334,-1.2356467247009275,1.0,1.0,0.0,287.533935546875,410.0,99855.1953125,0.0,13334.6904296875,1.0,278.1499938964844,284.1221008300781,299.6162109375,306.1340026855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290170073509216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16421.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3672.127685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023340,298.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586486816406,0.9990000128746032,1.0,0.5251531004905701,299.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586486816406,0.9990000128746032,1.0,0.5530115365982056,298.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586486816406,0.9990000128746032,1.0,0.408452421426773,298.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586486816406,0.9990000128746032,1.0,0.5530115365982056,298.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586486816406,0.9990000128746032,1.0,2.62324857711792,286.9586181640625,284.95001220703125,302.95635986328125,296.6117553710937,299.86199951171875,298.9620056152344,286.95849609375,1.0,1.0,1.0,0.050000000745058,0.3511011302471161,1.0,-5.606828212738037,0.0244201533496379,5.582408428192139,-1.234006404876709,1.0,1.0,0.0,287.1833190917969,410.0,99778.9453125,0.0,13328.0869140625,1.0,278.1499938964844,284.1175231933594,299.6119689941406,306.12420654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929006814956665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16403.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3672.033935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023400,298.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586486816406,0.9990000128746032,1.0,0.5251531004905701,299.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586486816406,0.9990000128746032,1.0,0.5530115365982056,298.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586486816406,0.9990000128746032,1.0,0.408452421426773,298.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586486816406,0.9990000128746032,1.0,0.5530115365982056,298.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586486816406,0.9990000128746032,1.0,2.62324857711792,286.9586181640625,284.95001220703125,302.95635986328125,296.6117553710937,299.86199951171875,298.9620056152344,286.95849609375,1.0,1.0,1.0,0.050000000745058,0.3511011302471161,1.0,-5.606828212738037,0.0244201533496379,5.582408428192139,-1.234006404876709,1.0,1.0,0.0,287.1833190917969,410.0,99778.9453125,0.0,13328.0869140625,1.0,278.1499938964844,284.1175231933594,299.6119689941406,306.12420654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929006814956665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16403.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3672.033935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023460,298.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523620605469,0.9990000128746032,1.0,0.5248207449913025,299.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523620605469,0.9990000128746032,1.0,0.5526615381240845,298.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523620605469,0.9990000128746032,1.0,0.4081939458847046,298.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523620605469,0.9990000128746032,1.0,0.5526615381240845,298.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523620605469,0.9990000128746032,1.0,2.621588468551636,286.95233154296875,284.95001220703125,302.934814453125,296.6083679199219,299.8556823730469,298.9600830078125,286.95220947265625,1.0,1.0,1.0,0.050000000745058,0.3463563323020935,1.0,-5.603270053863525,0.0253338403999805,5.577936172485352,-1.2323055267333984,1.0,1.0,0.0,286.818115234375,410.0,99705.453125,0.0,13321.1982421875,1.0,278.1499938964844,284.1131286621094,299.60845947265625,306.1153564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289742708206176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16386.521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.73583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023520,298.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523620605469,0.9990000128746032,1.0,0.5248207449913025,299.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523620605469,0.9990000128746032,1.0,0.5526615381240845,298.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523620605469,0.9990000128746032,1.0,0.4081939458847046,298.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523620605469,0.9990000128746032,1.0,0.5526615381240845,298.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523620605469,0.9990000128746032,1.0,2.621588468551636,286.95233154296875,284.95001220703125,302.934814453125,296.6083679199219,299.8556823730469,298.9600830078125,286.95220947265625,1.0,1.0,1.0,0.050000000745058,0.3463563323020935,1.0,-5.603270053863525,0.0253338403999805,5.577936172485352,-1.2323055267333984,1.0,1.0,0.0,286.818115234375,410.0,99705.453125,0.0,13321.1982421875,1.0,278.1499938964844,284.1131286621094,299.60845947265625,306.1153564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289742708206176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16386.521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.73583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023580,298.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461364746094,0.9990000128746032,1.0,0.5244739651679993,299.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461364746094,0.9990000128746032,1.0,0.5522963404655457,298.984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461364746094,0.9990000128746032,1.0,0.4079242050647735,298.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461364746094,0.9990000128746032,1.0,0.5522963404655457,298.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461364746094,0.9990000128746032,1.0,2.619856119155884,286.94610595703125,284.95001220703125,302.9123229980469,296.6056823730469,299.84918212890625,298.9582214355469,286.94598388671875,1.0,1.0,1.0,0.050000000745058,0.3416115343570709,1.0,-5.599557399749756,0.0262861624360084,5.57327127456665,-1.2305340766906738,1.0,1.0,0.0,286.4371032714844,410.0,99634.265625,0.0,13314.0009765625,1.0,278.1499938964844,284.1088562011719,299.60565185546875,306.1074523925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289207458496094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16370.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.244873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023640,298.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461364746094,0.9990000128746032,1.0,0.5244739651679993,299.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461364746094,0.9990000128746032,1.0,0.5522963404655457,298.984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461364746094,0.9990000128746032,1.0,0.4079242050647735,298.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461364746094,0.9990000128746032,1.0,0.5522963404655457,298.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461364746094,0.9990000128746032,1.0,2.619856119155884,286.94610595703125,284.95001220703125,302.9123229980469,296.6056823730469,299.84918212890625,298.9582214355469,286.94598388671875,1.0,1.0,1.0,0.050000000745058,0.3416115343570709,1.0,-5.599557399749756,0.0262861624360084,5.57327127456665,-1.2305340766906738,1.0,1.0,0.0,286.4371032714844,410.0,99634.265625,0.0,13314.0009765625,1.0,278.1499938964844,284.1088562011719,299.60565185546875,306.1074523925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289207458496094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16370.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.244873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023700,298.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430236816406,0.9990000128746032,1.0,0.524298369884491,299.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430236816406,0.9990000128746032,1.0,0.5521114468574524,298.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430236816406,0.9990000128746032,1.0,0.4077876210212707,298.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430236816406,0.9990000128746032,1.0,0.5521114468574524,298.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430236816406,0.9990000128746032,1.0,2.618978977203369,286.9430236816406,284.95001220703125,302.9007568359375,296.6045837402344,299.84588623046875,298.957275390625,286.94287109375,1.0,1.0,1.0,0.050000000745058,0.3392391502857208,1.0,-5.597626686096191,0.026777159422636,5.570849895477295,-1.229575753211975,1.0,1.0,0.0,286.2445068359375,410.0,99599.0078125,0.0,13310.3525390625,1.0,278.1499938964844,284.10675048828125,299.6043701171875,306.1036071777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288762211799622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16362.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.836181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023760,298.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93994140625,0.9990000128746032,1.0,0.5241155624389648,299.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93994140625,0.9990000128746032,1.0,0.5519189238548279,298.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.93994140625,0.9990000128746032,1.0,0.407645434141159,298.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93994140625,0.9990000128746032,1.0,0.5519189238548279,298.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93994140625,0.9990000128746032,1.0,2.61806583404541,286.93994140625,284.95001220703125,302.88897705078125,296.6036376953125,299.842529296875,298.95635986328125,286.9397888183594,1.0,1.0,1.0,0.050000000745058,0.3368794620037079,1.0,-5.595683574676514,0.0272760167717933,5.5684075355529785,-1.2286605834960938,1.0,1.0,0.0,286.0436706542969,410.0,99564.65625,0.0,13306.55078125,1.0,278.1499938964844,284.10467529296875,299.6033935546875,306.10015869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288390874862672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16355.279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.495361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023820,298.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.933837890625,0.9990000128746032,1.0,0.5237374901771545,299.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.933837890625,0.9990000128746032,1.0,0.551520824432373,298.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.933837890625,0.9990000128746032,1.0,0.407351404428482,298.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.933837890625,0.9990000128746032,1.0,0.551520824432373,298.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.933837890625,0.9990000128746032,1.0,2.6161773204803467,286.9338073730469,284.95001220703125,302.86474609375,296.6021728515625,299.8356628417969,298.9545593261719,286.9336853027344,1.0,1.0,1.0,0.050000000745058,0.3321601152420044,1.0,-5.591676235198975,0.0283046439290046,5.563371658325195,-1.2267823219299316,1.0,1.0,0.0,285.6285705566406,410.0,99497.453125,0.0,13298.681640625,1.0,278.1499938964844,284.10064697265625,299.6019592285156,306.09393310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287554025650024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16340.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.727783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023880,298.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.933837890625,0.9990000128746032,1.0,0.5237374901771545,299.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.933837890625,0.9990000128746032,1.0,0.551520824432373,298.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.933837890625,0.9990000128746032,1.0,0.407351404428482,298.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.933837890625,0.9990000128746032,1.0,0.551520824432373,298.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.933837890625,0.9990000128746032,1.0,2.6161773204803467,286.9338073730469,284.95001220703125,302.86474609375,296.6021728515625,299.8356628417969,298.9545593261719,286.9336853027344,1.0,1.0,1.0,0.050000000745058,0.3321601152420044,1.0,-5.591676235198975,0.0283046439290046,5.563371658325195,-1.2267823219299316,1.0,1.0,0.0,285.6285705566406,410.0,99497.453125,0.0,13298.681640625,1.0,278.1499938964844,284.10064697265625,299.6019592285156,306.09393310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287554025650024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16340.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.727783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023940,298.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277648925781,0.9990000128746032,1.0,0.5233470797538757,299.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277648925781,0.9990000128746032,1.0,0.5511096715927124,298.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277648925781,0.9990000128746032,1.0,0.4070477187633514,298.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277648925781,0.9990000128746032,1.0,0.5511096715927124,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277648925781,0.9990000128746032,1.0,2.614226818084717,286.927734375,284.95001220703125,302.8396911621094,296.60125732421875,299.82867431640625,298.95281982421875,286.9276123046875,1.0,1.0,1.0,0.050000000745058,0.3274407386779785,1.0,-5.587481498718262,0.0293759331107139,5.55810546875,-1.2247780561447144,1.0,1.0,0.0,285.2001647949219,410.0,99431.71875,0.0,13290.541015625,1.0,278.1499938964844,284.09674072265625,299.6009521484375,306.0883178710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286508560180664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16327.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.7685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024000,298.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277648925781,0.9990000128746032,1.0,0.5233470797538757,299.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277648925781,0.9990000128746032,1.0,0.5511096715927124,298.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277648925781,0.9990000128746032,1.0,0.4070477187633514,298.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277648925781,0.9990000128746032,1.0,0.5511096715927124,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277648925781,0.9990000128746032,1.0,2.614226818084717,286.927734375,284.95001220703125,302.8396911621094,296.60125732421875,299.82867431640625,298.95281982421875,286.9276123046875,1.0,1.0,1.0,0.050000000745058,0.3274407386779785,1.0,-5.587481498718262,0.0293759331107139,5.55810546875,-1.2247780561447144,1.0,1.0,0.0,285.2001647949219,410.0,99431.71875,0.0,13290.541015625,1.0,278.1499938964844,284.09674072265625,299.6009521484375,306.0883178710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286508560180664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16327.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.7685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024060,298.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.92169189453125,0.9990000128746032,1.0,0.5229386687278748,299.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92169189453125,0.9990000128746032,1.0,0.550679624080658,298.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92169189453125,0.9990000128746032,1.0,0.4067300856113434,298.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92169189453125,0.9990000128746032,1.0,0.550679624080658,298.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92169189453125,0.9990000128746032,1.0,2.612186908721924,286.9216613769531,284.95001220703125,302.8138427734375,296.600830078125,299.821533203125,298.9511108398437,286.9215393066406,1.0,1.0,1.0,0.050000000745058,0.3227234482765198,1.0,-5.583115100860596,0.0304912365972995,5.552623748779297,-1.2227083444595337,1.0,1.0,0.0,284.7523193359375,410.0,99367.109375,0.0,13282.0146484375,1.0,278.1499938964844,284.0928649902344,299.6004333496094,306.0832824707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285323023796082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16313.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3667.6806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024120,298.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.92169189453125,0.9990000128746032,1.0,0.5229386687278748,299.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92169189453125,0.9990000128746032,1.0,0.550679624080658,298.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92169189453125,0.9990000128746032,1.0,0.4067300856113434,298.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92169189453125,0.9990000128746032,1.0,0.550679624080658,298.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92169189453125,0.9990000128746032,1.0,2.612186908721924,286.9216613769531,284.95001220703125,302.8138427734375,296.600830078125,299.821533203125,298.9511108398437,286.9215393066406,1.0,1.0,1.0,0.050000000745058,0.3227234482765198,1.0,-5.583115100860596,0.0304912365972995,5.552623748779297,-1.2227083444595337,1.0,1.0,0.0,284.7523193359375,410.0,99367.109375,0.0,13282.0146484375,1.0,278.1499938964844,284.0928649902344,299.6004333496094,306.0832824707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285323023796082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16313.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3667.6806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024180,298.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91558837890625,0.9990000128746032,1.0,0.5225145816802979,299.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91558837890625,0.9990000128746032,1.0,0.5502330660820007,298.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91558837890625,0.9990000128746032,1.0,0.4064002633094787,298.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91558837890625,0.9990000128746032,1.0,0.5502330660820007,298.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91558837890625,0.9990000128746032,1.0,2.6100685596466064,286.9155578613281,284.95001220703125,302.7872314453125,296.6007995605469,299.8143005371094,298.9494323730469,286.9154357910156,1.0,1.0,1.0,0.050000000745058,0.3180061280727386,1.0,-5.578555583953857,0.0316524803638458,5.546903133392334,-1.220530986785889,1.0,1.0,0.0,284.28765869140625,410.0,99303.234375,0.0,13273.14453125,1.0,278.1499938964844,284.08905029296875,299.6003112792969,306.0787048339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283979535102844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16300.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.4482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024240,298.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91558837890625,0.9990000128746032,1.0,0.5225145816802979,299.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91558837890625,0.9990000128746032,1.0,0.5502330660820007,298.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91558837890625,0.9990000128746032,1.0,0.4064002633094787,298.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91558837890625,0.9990000128746032,1.0,0.5502330660820007,298.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91558837890625,0.9990000128746032,1.0,2.6100685596466064,286.9155578613281,284.95001220703125,302.7872314453125,296.6007995605469,299.8143005371094,298.9494323730469,286.9154357910156,1.0,1.0,1.0,0.050000000745058,0.3180061280727386,1.0,-5.578555583953857,0.0316524803638458,5.546903133392334,-1.220530986785889,1.0,1.0,0.0,284.28765869140625,410.0,99303.234375,0.0,13273.14453125,1.0,278.1499938964844,284.08905029296875,299.6003112792969,306.0787048339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283979535102844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16300.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.4482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024300,298.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125366210937,0.9990000128746032,1.0,0.5222977995872498,299.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125366210937,0.9990000128746032,1.0,0.5500047206878662,299.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125366210937,0.9990000128746032,1.0,0.4062316119670868,298.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125366210937,0.9990000128746032,1.0,0.5500047206878662,298.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125366210937,0.9990000128746032,1.0,2.608985662460327,286.9125061035156,284.95001220703125,302.7736511230469,296.6009521484375,299.81060791015625,298.9485778808594,286.9123840332031,1.0,1.0,1.0,0.050000000745058,0.3156474828720093,1.0,-5.576195240020752,0.0322507843375206,5.543944835662842,-1.219382405281067,1.0,1.0,0.0,284.0504455566406,410.0,99271.3984375,0.0,13268.6044921875,1.0,278.1499938964844,284.0871276855469,299.600341796875,306.0765380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283226728439332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16294.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.75732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024360,298.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9094543457031,0.9990000128746032,1.0,0.5220770239830017,299.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9094543457031,0.9990000128746032,1.0,0.5497722625732422,299.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9094543457031,0.9990000128746032,1.0,0.4060598909854889,298.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9094543457031,0.9990000128746032,1.0,0.5497722625732422,298.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9094543457031,0.9990000128746032,1.0,2.607882738113404,286.909423828125,284.95001220703125,302.7598571777344,296.6011657714844,299.8069152832031,298.9477844238281,286.9093017578125,1.0,1.0,1.0,0.050000000745058,0.3133123815059662,1.0,-5.57381534576416,0.0328555107116699,5.54095983505249,-1.218244552612305,1.0,1.0,0.0,283.80859375,410.0,99239.765625,0.0,13263.9765625,1.0,278.1499938964844,284.0852355957031,299.6004943847656,306.074462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928247332572937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16288.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.065673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024420,298.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032897949219,0.9990000128746032,1.0,0.5216189622879028,299.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032897949219,0.9990000128746032,1.0,0.549289882183075,299.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032897949219,0.9990000128746032,1.0,0.4057036340236664,298.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032897949219,0.9990000128746032,1.0,0.549289882183075,298.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032897949219,0.9990000128746032,1.0,2.6055946350097656,286.9032592773437,284.95001220703125,302.7317810058594,296.6018371582031,299.79937744140625,298.9461975097656,286.90313720703125,1.0,1.0,1.0,0.050000000745058,0.3086421489715576,1.0,-5.568920135498047,0.0341009758412838,5.53481912612915,-1.2159337997436523,1.0,1.0,0.0,283.3072814941406,410.0,99176.875,0.0,13254.3642578125,1.0,278.1499938964844,284.0814819335937,299.6011047363281,306.0707702636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280953407287598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16275.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3663.67041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024480,298.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032897949219,0.9990000128746032,1.0,0.5216189622879028,299.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032897949219,0.9990000128746032,1.0,0.549289882183075,299.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032897949219,0.9990000128746032,1.0,0.4057036340236664,298.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032897949219,0.9990000128746032,1.0,0.549289882183075,298.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032897949219,0.9990000128746032,1.0,2.6055946350097656,286.9032592773437,284.95001220703125,302.7317810058594,296.6018371582031,299.79937744140625,298.9461975097656,286.90313720703125,1.0,1.0,1.0,0.050000000745058,0.3086421489715576,1.0,-5.568920135498047,0.0341009758412838,5.53481912612915,-1.2159337997436523,1.0,1.0,0.0,283.3072814941406,410.0,99176.875,0.0,13254.3642578125,1.0,278.1499938964844,284.0814819335937,299.6011047363281,306.0707702636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280953407287598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16275.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3663.67041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024540,298.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.9990000128746032,1.0,0.5211374163627625,299.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.9990000128746032,1.0,0.5487827658653259,299.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.9990000128746032,1.0,0.4053291082382202,298.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.9990000128746032,1.0,0.5487827658653259,298.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.9990000128746032,1.0,2.60318922996521,286.89703369140625,284.95001220703125,302.7030334472656,296.6027526855469,299.79168701171875,298.9446716308594,286.8968811035156,1.0,1.0,1.0,0.050000000745058,0.3039719462394714,1.0,-5.563838005065918,0.0353967994451522,5.528440952301025,-1.213586449623108,1.0,1.0,0.0,282.7802734375,410.0,99114.03125,0.0,13244.2392578125,1.0,278.1499938964844,284.0777282714844,299.60205078125,306.0674133300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279384016990662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16263.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3662.22998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024600,298.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.9990000128746032,1.0,0.5211374163627625,299.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.9990000128746032,1.0,0.5487827658653259,299.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.9990000128746032,1.0,0.4053291082382202,298.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.9990000128746032,1.0,0.5487827658653259,298.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.9990000128746032,1.0,2.60318922996521,286.89703369140625,284.95001220703125,302.7030334472656,296.6027526855469,299.79168701171875,298.9446716308594,286.8968811035156,1.0,1.0,1.0,0.050000000745058,0.3039719462394714,1.0,-5.563838005065918,0.0353967994451522,5.528440952301025,-1.213586449623108,1.0,1.0,0.0,282.7802734375,410.0,99114.03125,0.0,13244.2392578125,1.0,278.1499938964844,284.0777282714844,299.60205078125,306.0674133300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279384016990662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16263.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3662.22998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024660,298.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.9990000128746032,1.0,0.5206487774848938,299.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.9990000128746032,1.0,0.54826819896698,299.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.9990000128746032,1.0,0.4049490392208099,298.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.9990000128746032,1.0,0.54826819896698,298.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.9990000128746032,1.0,2.600748300552368,286.8907470703125,284.95001220703125,302.6736145019531,296.6038513183594,299.78399658203125,298.94317626953125,286.890625,1.0,1.0,1.0,0.050000000745058,0.2993069589138031,1.0,-5.558499336242676,0.0367423519492149,5.521756649017334,-1.2109830379486084,1.0,1.0,0.0,282.2470092773437,410.0,99051.3125,0.0,13233.9462890625,1.0,278.1499938964844,284.073974609375,299.6030578613281,306.0641784667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927767813205719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16251.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.663818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024720,298.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.9990000128746032,1.0,0.5206487774848938,299.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.9990000128746032,1.0,0.54826819896698,299.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.9990000128746032,1.0,0.4049490392208099,298.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.9990000128746032,1.0,0.54826819896698,298.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.9990000128746032,1.0,2.600748300552368,286.8907470703125,284.95001220703125,302.6736145019531,296.6038513183594,299.78399658203125,298.94317626953125,286.890625,1.0,1.0,1.0,0.050000000745058,0.2993069589138031,1.0,-5.558499336242676,0.0367423519492149,5.521756649017334,-1.2109830379486084,1.0,1.0,0.0,282.2470092773437,410.0,99051.3125,0.0,13233.9462890625,1.0,278.1499938964844,284.073974609375,299.6030578613281,306.0641784667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927767813205719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16251.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.663818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024780,298.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.9990000128746032,1.0,0.5201282501220703,299.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.9990000128746032,1.0,0.5477200746536255,299.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.9990000128746032,1.0,0.4045441746711731,298.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.9990000128746032,1.0,0.5477200746536255,298.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.9990000128746032,1.0,2.5981483459472656,286.8843078613281,284.95001220703125,302.6435852050781,296.6051330566406,299.7760925292969,298.9417419433594,286.8841857910156,1.0,1.0,1.0,0.050000000745058,0.2946420013904571,1.0,-5.552987098693848,0.0381420515477657,5.51484489440918,-1.208430290222168,1.0,1.0,0.0,281.6782531738281,410.0,98987.59375,0.0,13222.9619140625,1.0,278.1499938964844,284.0701599121094,299.60430908203125,306.0611572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275980591773988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16239.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3659.10546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024840,298.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.9990000128746032,1.0,0.5201282501220703,299.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.9990000128746032,1.0,0.5477200746536255,299.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.9990000128746032,1.0,0.4045441746711731,298.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.9990000128746032,1.0,0.5477200746536255,298.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.9990000128746032,1.0,2.5981483459472656,286.8843078613281,284.95001220703125,302.6435852050781,296.6051330566406,299.7760925292969,298.9417419433594,286.8841857910156,1.0,1.0,1.0,0.050000000745058,0.2946420013904571,1.0,-5.552987098693848,0.0381420515477657,5.51484489440918,-1.208430290222168,1.0,1.0,0.0,281.6782531738281,410.0,98987.59375,0.0,13222.9619140625,1.0,278.1499938964844,284.0701599121094,299.60430908203125,306.0611572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275980591773988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16239.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3659.10546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024900,298.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.9990000128746032,1.0,0.5198648571968079,299.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.9990000128746032,1.0,0.5474427342414856,299.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.9990000128746032,1.0,0.4043393135070801,298.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.9990000128746032,1.0,0.5474427342414856,298.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.9990000128746032,1.0,2.596832513809204,286.8810729980469,284.95001220703125,302.6283264160156,296.6058044433594,299.77215576171875,298.9410400390625,286.8809509277344,1.0,1.0,1.0,0.050000000745058,0.2923095226287842,1.0,-5.550126075744629,0.0388622693717479,5.511263847351074,-1.2070508003234863,1.0,1.0,0.0,281.39111328125,410.0,98955.734375,0.0,13217.39453125,1.0,278.1499938964844,284.0682678222656,299.60498046875,306.0596618652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927510142326355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16233.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.2978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
