time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024960,298.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778686523437,0.9990000128746032,1.0,0.5195983052253723,299.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778686523437,0.9990000128746032,1.0,0.5471620559692383,299.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778686523437,0.9990000128746032,1.0,0.4041320383548736,298.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778686523437,0.9990000128746032,1.0,0.5471620559692383,298.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778686523437,0.9990000128746032,1.0,2.595501184463501,286.8778381347656,284.95001220703125,302.6129455566406,296.60650634765625,299.7681884765625,298.9403381347656,286.877685546875,1.0,1.0,1.0,0.050000000745058,0.2900012135505676,1.0,-5.547236919403076,0.0395893715322017,5.507647514343262,-1.2056621313095093,1.0,1.0,0.0,281.1007080078125,410.0,98923.703125,0.0,13211.7568359375,1.0,278.1499938964844,284.0663452148437,299.60565185546875,306.0581970214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274219870567322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16227.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.48828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025020,298.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8711242675781,0.9990000128746032,1.0,0.5190351009368896,299.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8711242675781,0.9990000128746032,1.0,0.5465689897537231,299.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8711242675781,0.9990000128746032,1.0,0.4036939740180969,298.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8711242675781,0.9990000128746032,1.0,0.5465689897537231,298.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8711242675781,0.9990000128746032,1.0,2.5926878452301025,286.87109375,284.95001220703125,302.58172607421875,296.60791015625,299.75994873046875,298.93902587890625,286.8709411621094,1.0,1.0,1.0,0.050000000745058,0.2853845953941345,1.0,-5.541343688964844,0.0410857386887073,5.500257968902588,-1.2029924392700195,1.0,1.0,0.0,280.4862670898437,410.0,98857.7421875,0.0,13199.8232421875,1.0,278.1499938964844,284.0624084472656,299.6068725585937,306.0550537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272360801696776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16214.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3655.781494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025080,298.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8711242675781,0.9990000128746032,1.0,0.5190351009368896,299.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8711242675781,0.9990000128746032,1.0,0.5465689897537231,299.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8711242675781,0.9990000128746032,1.0,0.4036939740180969,298.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8711242675781,0.9990000128746032,1.0,0.5465689897537231,298.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8711242675781,0.9990000128746032,1.0,2.5926878452301025,286.87109375,284.95001220703125,302.58172607421875,296.60791015625,299.75994873046875,298.93902587890625,286.8709411621094,1.0,1.0,1.0,0.050000000745058,0.2853845953941345,1.0,-5.541343688964844,0.0410857386887073,5.500257968902588,-1.2029924392700195,1.0,1.0,0.0,280.4862670898437,410.0,98857.7421875,0.0,13199.8232421875,1.0,278.1499938964844,284.0624084472656,299.6068725585937,306.0550537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272360801696776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16214.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3655.781494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025140,298.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642578125,0.9990000128746032,1.0,0.5184642672538757,299.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642578125,0.9990000128746032,1.0,0.5459678769111633,299.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642578125,0.9990000128746032,1.0,0.4032500088214874,298.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642578125,0.9990000128746032,1.0,0.5459678769111633,298.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642578125,0.9990000128746032,1.0,2.589836597442627,286.8642272949219,284.95001220703125,302.54998779296875,296.6093139648437,299.7514343261719,298.9377136230469,286.86407470703125,1.0,1.0,1.0,0.050000000745058,0.2807680070400238,1.0,-5.535148143768311,0.0426389835774898,5.492509365081787,-1.2000057697296145,1.0,1.0,0.0,279.8663330078125,410.0,98790.828125,0.0,13187.703125,1.0,278.1499938964844,284.05841064453125,299.6078491210937,306.0516357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927034318447113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16201.783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.927978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025200,298.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642578125,0.9990000128746032,1.0,0.5184642672538757,299.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642578125,0.9990000128746032,1.0,0.5459678769111633,299.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642578125,0.9990000128746032,1.0,0.4032500088214874,298.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642578125,0.9990000128746032,1.0,0.5459678769111633,298.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642578125,0.9990000128746032,1.0,2.589836597442627,286.8642272949219,284.95001220703125,302.54998779296875,296.6093139648437,299.7514343261719,298.9377136230469,286.86407470703125,1.0,1.0,1.0,0.050000000745058,0.2807680070400238,1.0,-5.535148143768311,0.0426389835774898,5.492509365081787,-1.2000057697296145,1.0,1.0,0.0,279.8663330078125,410.0,98790.828125,0.0,13187.703125,1.0,278.1499938964844,284.05841064453125,299.6078491210937,306.0516357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927034318447113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16201.783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.927978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025260,298.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568725585937,0.9990000128746032,1.0,0.5178676843643188,299.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568725585937,0.9990000128746032,1.0,0.5453395843505859,299.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568725585937,0.9990000128746032,1.0,0.4027859568595886,298.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568725585937,0.9990000128746032,1.0,0.5453395843505859,298.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568725585937,0.9990000128746032,1.0,2.5868563652038574,286.8568420410156,284.95001220703125,302.51031494140625,296.6088562011719,299.7416381835937,298.9364013671875,286.856689453125,1.0,1.0,1.0,0.050000000745058,0.2761622667312622,1.0,-5.52872896194458,0.0442483127117157,5.484480857849121,-1.1969373226165771,1.0,1.0,0.0,279.220703125,410.0,98719.0,0.0,13175.0087890625,1.0,278.1499938964844,284.0541381835937,299.6078186035156,306.0470886230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269524216651917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16187.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.175537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025320,298.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568725585937,0.9990000128746032,1.0,0.5178676843643188,299.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568725585937,0.9990000128746032,1.0,0.5453395843505859,299.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568725585937,0.9990000128746032,1.0,0.4027859568595886,298.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568725585937,0.9990000128746032,1.0,0.5453395843505859,298.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568725585937,0.9990000128746032,1.0,2.5868563652038574,286.8568420410156,284.95001220703125,302.51031494140625,296.6088562011719,299.7416381835937,298.9364013671875,286.856689453125,1.0,1.0,1.0,0.050000000745058,0.2761622667312622,1.0,-5.52872896194458,0.0442483127117157,5.484480857849121,-1.1969373226165771,1.0,1.0,0.0,279.220703125,410.0,98719.0,0.0,13175.0087890625,1.0,278.1499938964844,284.0541381835937,299.6078186035156,306.0470886230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269524216651917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16187.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.175537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025380,298.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.9990000128746032,1.0,0.5172457098960876,299.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.9990000128746032,1.0,0.544684648513794,299.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.9990000128746032,1.0,0.4023022055625915,298.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.9990000128746032,1.0,0.544684648513794,298.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.9990000128746032,1.0,2.583749294281006,286.848388671875,284.95001220703125,302.4559631347656,296.6048583984375,299.728515625,298.9350280761719,286.84820556640625,1.0,1.0,1.0,0.050000000745058,0.271556556224823,1.0,-5.522047996520996,0.0459186732769012,5.476129531860352,-1.1937134265899658,1.0,1.0,0.0,278.5525207519531,410.0,98637.015625,0.0,13161.7451171875,1.0,278.1499938964844,284.0492858886719,299.60467529296875,306.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270403385162354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16169.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.983154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025440,298.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.9990000128746032,1.0,0.5172457098960876,299.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.9990000128746032,1.0,0.544684648513794,299.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.9990000128746032,1.0,0.4023022055625915,298.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.9990000128746032,1.0,0.544684648513794,298.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.9990000128746032,1.0,2.583749294281006,286.848388671875,284.95001220703125,302.4559631347656,296.6048583984375,299.728515625,298.9350280761719,286.84820556640625,1.0,1.0,1.0,0.050000000745058,0.271556556224823,1.0,-5.522047996520996,0.0459186732769012,5.476129531860352,-1.1937134265899658,1.0,1.0,0.0,278.5525207519531,410.0,98637.015625,0.0,13161.7451171875,1.0,278.1499938964844,284.0492858886719,299.60467529296875,306.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270403385162354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16169.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.983154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025500,298.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84375,0.9990000128746032,1.0,0.516925573348999,299.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84375,0.9990000128746032,1.0,0.5443475246429443,299.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.84375,0.9990000128746032,1.0,0.4020532071590423,298.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84375,0.9990000128746032,1.0,0.5443475246429443,298.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.84375,0.9990000128746032,1.0,2.582150220870972,286.8437194824219,284.95001220703125,302.4236145019531,296.6015625,299.72076416015625,298.934326171875,286.8435363769531,1.0,1.0,1.0,0.050000000745058,0.2692537009716034,1.0,-5.518608093261719,0.0467774011194705,5.47183084487915,-1.192055583000183,1.0,1.0,0.0,278.2087097167969,410.0,98592.2578125,0.0,13154.9072265625,1.0,278.1499938964844,284.046630859375,299.601806640625,306.0340270996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927132487297058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16159.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3654.829833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025560,298.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388671875,0.9990000128746032,1.0,0.516602098941803,299.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388671875,0.9990000128746032,1.0,0.544006884098053,299.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388671875,0.9990000128746032,1.0,0.4018016159534454,298.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388671875,0.9990000128746032,1.0,0.544006884098053,298.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388671875,0.9990000128746032,1.0,2.5805344581604004,286.8388061523437,284.95001220703125,302.38800048828125,296.597412109375,299.7122497558594,298.9335632324219,286.8385925292969,1.0,1.0,1.0,0.050000000745058,0.2669712603092193,1.0,-5.515134334564209,0.0476448908448219,5.467489719390869,-1.1904075145721436,1.0,1.0,0.0,277.8592529296875,410.0,98545.359375,0.0,13147.990234375,1.0,278.1499938964844,284.0438232421875,299.5980834960937,306.02764892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272550940513612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16147.7451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3655.95556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025620,298.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8281555175781,0.9990000128746032,1.0,0.5159357786178589,299.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8281555175781,0.9990000128746032,1.0,0.5433052182197571,299.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8281555175781,0.9990000128746032,1.0,0.4012833833694458,298.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8281555175781,0.9990000128746032,1.0,0.5433052182197571,298.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8281555175781,0.9990000128746032,1.0,2.5772061347961426,286.828125,284.95001220703125,302.3074645996094,296.5865478515625,299.6926574707031,298.9319152832031,286.827880859375,1.0,1.0,1.0,0.050000000745058,0.2624064087867737,1.0,-5.508032321929932,0.0494279004633426,5.458604335784912,-1.1872574090957642,1.0,1.0,0.0,277.12255859375,410.0,98444.015625,0.0,13133.716796875,1.0,278.1499938964844,284.0378112792969,299.5873413085937,306.0108642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275354743003844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16121.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.53076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025680,298.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8281555175781,0.9990000128746032,1.0,0.5159357786178589,299.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8281555175781,0.9990000128746032,1.0,0.5433052182197571,299.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8281555175781,0.9990000128746032,1.0,0.4012833833694458,298.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8281555175781,0.9990000128746032,1.0,0.5433052182197571,298.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8281555175781,0.9990000128746032,1.0,2.5772061347961426,286.828125,284.95001220703125,302.3074645996094,296.5865478515625,299.6926574707031,298.9319152832031,286.827880859375,1.0,1.0,1.0,0.050000000745058,0.2624064087867737,1.0,-5.508032321929932,0.0494279004633426,5.458604335784912,-1.1872574090957642,1.0,1.0,0.0,277.12255859375,410.0,98444.015625,0.0,13133.716796875,1.0,278.1499938964844,284.0378112792969,299.5873413085937,306.0108642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275354743003844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16121.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.53076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025740,298.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.9990000128746032,1.0,0.5152508020401001,299.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.9990000128746032,1.0,0.5425838828086853,299.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.9990000128746032,1.0,0.4007506072521209,298.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.9990000128746032,1.0,0.5425838828086853,298.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.9990000128746032,1.0,2.573784351348877,286.81671142578125,284.95001220703125,302.2154235839844,296.5723571777344,299.6709899902344,298.9301452636719,286.81646728515625,1.0,1.0,1.0,0.050000000745058,0.257841557264328,1.0,-5.500672340393066,0.0512771345674991,5.449395179748535,-1.1841551065444946,1.0,1.0,0.0,276.34649658203125,410.0,98336.59375,0.0,13119.0087890625,1.0,278.1499938964844,284.0314025878906,299.5738830566406,305.9908142089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279639720916748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16093.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3662.46484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025800,298.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.9990000128746032,1.0,0.5152508020401001,299.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.9990000128746032,1.0,0.5425838828086853,299.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.9990000128746032,1.0,0.4007506072521209,298.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.9990000128746032,1.0,0.5425838828086853,298.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.9990000128746032,1.0,2.573784351348877,286.81671142578125,284.95001220703125,302.2154235839844,296.5723571777344,299.6709899902344,298.9301452636719,286.81646728515625,1.0,1.0,1.0,0.050000000745058,0.257841557264328,1.0,-5.500672340393066,0.0512771345674991,5.449395179748535,-1.1841551065444946,1.0,1.0,0.0,276.34649658203125,410.0,98336.59375,0.0,13119.0087890625,1.0,278.1499938964844,284.0314025878906,299.5738830566406,305.9908142089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279639720916748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16093.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3662.46484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025860,298.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.9990000128746032,1.0,0.5145519971847534,299.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.9990000128746032,1.0,0.5418480038642883,299.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.9990000128746032,1.0,0.4002071022987366,298.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.9990000128746032,1.0,0.5418480038642883,298.078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.9990000128746032,1.0,2.570293664932251,286.8045959472656,284.95001220703125,302.1129455566406,296.554931640625,299.6470947265625,298.9282531738281,286.8043212890625,1.0,1.0,1.0,0.050000000745058,0.2533264756202698,1.0,-5.493147850036621,0.0531743466854095,5.439973831176758,-1.1812297105789185,1.0,1.0,0.0,275.5311279296875,410.0,98223.0078125,0.0,13103.96875,1.0,278.1499938964844,284.0246276855469,299.55731201171875,305.9671630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285107851028442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16062.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3667.483642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025920,298.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.9990000128746032,1.0,0.5145519971847534,299.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.9990000128746032,1.0,0.5418480038642883,299.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.9990000128746032,1.0,0.4002071022987366,298.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.9990000128746032,1.0,0.5418480038642883,298.078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.9990000128746032,1.0,2.570293664932251,286.8045959472656,284.95001220703125,302.1129455566406,296.554931640625,299.6470947265625,298.9282531738281,286.8043212890625,1.0,1.0,1.0,0.050000000745058,0.2533264756202698,1.0,-5.493147850036621,0.0531743466854095,5.439973831176758,-1.1812297105789185,1.0,1.0,0.0,275.5311279296875,410.0,98223.0078125,0.0,13103.96875,1.0,278.1499938964844,284.0246276855469,299.55731201171875,305.9671630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285107851028442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16062.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3667.483642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025980,298.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7915344238281,0.9990000128746032,1.0,0.5138254761695862,299.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7915344238281,0.9990000128746032,1.0,0.5410829782485962,299.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7915344238281,0.9990000128746032,1.0,0.3996420502662658,298.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7915344238281,0.9990000128746032,1.0,0.5410829782485962,298.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7915344238281,0.9990000128746032,1.0,2.566664695739746,286.7914733886719,284.95001220703125,302.00103759765625,296.5343322753906,299.6208190917969,298.92633056640625,286.79119873046875,1.0,1.0,1.0,0.050000000745058,0.2488114386796951,1.0,-5.485360622406006,0.0551395863294601,5.430221080780029,-1.1783164739608765,1.0,1.0,0.0,274.6767578125,410.0,98099.609375,0.0,13088.294921875,1.0,278.1499938964844,284.0173034667969,299.5372009277344,305.93927001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291382431983948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16027.404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.239501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026040,298.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7915344238281,0.9990000128746032,1.0,0.5138254761695862,299.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7915344238281,0.9990000128746032,1.0,0.5410829782485962,299.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7915344238281,0.9990000128746032,1.0,0.3996420502662658,298.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7915344238281,0.9990000128746032,1.0,0.5410829782485962,298.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7915344238281,0.9990000128746032,1.0,2.566664695739746,286.7914733886719,284.95001220703125,302.00103759765625,296.5343322753906,299.6208190917969,298.92633056640625,286.79119873046875,1.0,1.0,1.0,0.050000000745058,0.2488114386796951,1.0,-5.485360622406006,0.0551395863294601,5.430221080780029,-1.1783164739608765,1.0,1.0,0.0,274.6767578125,410.0,98099.609375,0.0,13088.294921875,1.0,278.1499938964844,284.0173034667969,299.5372009277344,305.93927001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291382431983948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16027.404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.239501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026100,298.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78466796875,0.9990000128746032,1.0,0.5134518146514893,299.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.78466796875,0.9990000128746032,1.0,0.5406895279884338,299.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78466796875,0.9990000128746032,1.0,0.399351418018341,298.7926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78466796875,0.9990000128746032,1.0,0.5406895279884338,298.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78466796875,0.9990000128746032,1.0,2.56479811668396,286.7846069335937,284.95001220703125,301.94189453125,296.5228576660156,299.6069641113281,298.9253845214844,286.7843017578125,1.0,1.0,1.0,0.050000000745058,0.2465539127588272,1.0,-5.481346130371094,0.0561481602489948,5.425198078155518,-1.1767678260803225,1.0,1.0,0.0,274.2419128417969,410.0,98034.265625,0.0,13080.21875,1.0,278.1499938964844,284.0133972167969,299.5261535644531,305.92413330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295014142990112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16008.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.570068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026160,298.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774353027344,0.9990000128746032,1.0,0.5130721926689148,299.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774353027344,0.9990000128746032,1.0,0.5402897596359253,299.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774353027344,0.9990000128746032,1.0,0.3990561664104461,298.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774353027344,0.9990000128746032,1.0,0.5402897596359253,298.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774353027344,0.9990000128746032,1.0,2.562901973724365,286.7773742675781,284.95001220703125,301.8807678222656,296.5106506347656,299.592529296875,298.9244079589844,286.77703857421875,1.0,1.0,1.0,0.050000000745058,0.2443229556083679,1.0,-5.477291584014893,0.057162806391716,5.42012882232666,-1.1751301288604736,1.0,1.0,0.0,273.8095397949219,410.0,97965.109375,0.0,13072.0029296875,1.0,278.1499938964844,284.0093078613281,299.5140380859375,305.9076232910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298678040504456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15988.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.929443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026220,298.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7617492675781,0.9990000128746032,1.0,0.5122802257537842,299.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7617492675781,0.9990000128746032,1.0,0.539455771446228,299.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7617492675781,0.9990000128746032,1.0,0.3984401822090149,298.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7617492675781,0.9990000128746032,1.0,0.539455771446228,298.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7617492675781,0.9990000128746032,1.0,2.558945894241333,286.7616882324219,284.95001220703125,301.7532043457031,296.4840087890625,299.5619506835937,298.92236328125,286.7613525390625,1.0,1.0,1.0,0.050000000745058,0.2398610413074493,1.0,-5.468822479248047,0.0592403709888458,5.409582138061523,-1.1709365844726562,1.0,1.0,0.0,272.9833984375,410.0,97811.2734375,0.0,13054.830078125,1.0,278.1499938964844,284.0001525878906,299.48760986328125,305.87127685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930655837059021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15945.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3687.1513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026280,298.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7617492675781,0.9990000128746032,1.0,0.5122802257537842,299.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7617492675781,0.9990000128746032,1.0,0.539455771446228,299.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7617492675781,0.9990000128746032,1.0,0.3984401822090149,298.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7617492675781,0.9990000128746032,1.0,0.539455771446228,298.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7617492675781,0.9990000128746032,1.0,2.558945894241333,286.7616882324219,284.95001220703125,301.7532043457031,296.4840087890625,299.5619506835937,298.92236328125,286.7613525390625,1.0,1.0,1.0,0.050000000745058,0.2398610413074493,1.0,-5.468822479248047,0.0592403709888458,5.409582138061523,-1.1709365844726562,1.0,1.0,0.0,272.9833984375,410.0,97811.2734375,0.0,13054.830078125,1.0,278.1499938964844,284.0001525878906,299.48760986328125,305.87127685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930655837059021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15945.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3687.1513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026340,298.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.744873046875,0.9990000128746032,1.0,0.5114535093307495,299.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.744873046875,0.9990000128746032,1.0,0.5385851860046387,299.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.744873046875,0.9990000128746032,1.0,0.3977971971035003,298.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.744873046875,0.9990000128746032,1.0,0.5385851860046387,298.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.744873046875,0.9990000128746032,1.0,2.554816246032715,286.74481201171875,284.95001220703125,301.619384765625,296.4545593261719,299.5298156738281,298.9201965332031,286.74444580078125,1.0,1.0,1.0,0.050000000745058,0.2353991270065307,1.0,-5.459943771362305,0.0613872595131397,5.398556232452393,-1.1660422086715698,1.0,1.0,0.0,272.168701171875,410.0,97642.859375,0.0,13036.8564453125,1.0,278.1499938964844,283.9901428222656,299.458740234375,305.83135986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315441846847534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15897.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.287353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026400,298.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.744873046875,0.9990000128746032,1.0,0.5114535093307495,299.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.744873046875,0.9990000128746032,1.0,0.5385851860046387,299.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.744873046875,0.9990000128746032,1.0,0.3977971971035003,298.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.744873046875,0.9990000128746032,1.0,0.5385851860046387,298.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.744873046875,0.9990000128746032,1.0,2.554816246032715,286.74481201171875,284.95001220703125,301.619384765625,296.4545593261719,299.5298156738281,298.9201965332031,286.74444580078125,1.0,1.0,1.0,0.050000000745058,0.2353991270065307,1.0,-5.459943771362305,0.0613872595131397,5.398556232452393,-1.1660422086715698,1.0,1.0,0.0,272.168701171875,410.0,97642.859375,0.0,13036.8564453125,1.0,278.1499938964844,283.9901428222656,299.458740234375,305.83135986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315441846847534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15897.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.287353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026460,298.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7270812988281,0.9990000128746032,1.0,0.5106092691421509,299.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7270812988281,0.9990000128746032,1.0,0.537696123123169,299.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7270812988281,0.9990000128746032,1.0,0.3971405327320099,298.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7270812988281,0.9990000128746032,1.0,0.537696123123169,298.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7270812988281,0.9990000128746032,1.0,2.5505990982055664,286.7269897460937,284.95001220703125,301.4803771972656,296.42242431640625,299.4962158203125,298.9178466796875,286.7265930175781,1.0,1.0,1.0,0.050000000745058,0.2310251891613006,1.0,-5.450930118560791,0.0635645166039466,5.387365341186523,-1.1611248254776,1.0,1.0,0.0,271.3368530273437,410.0,97463.84375,0.0,13018.453125,1.0,278.1499938964844,283.9794616699219,299.4267272949219,305.7873840332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324740171432496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15845.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3703.79736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026520,298.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7270812988281,0.9990000128746032,1.0,0.5106092691421509,299.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7270812988281,0.9990000128746032,1.0,0.537696123123169,299.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7270812988281,0.9990000128746032,1.0,0.3971405327320099,298.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7270812988281,0.9990000128746032,1.0,0.537696123123169,298.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7270812988281,0.9990000128746032,1.0,2.5505990982055664,286.7269897460937,284.95001220703125,301.4803771972656,296.42242431640625,299.4962158203125,298.9178466796875,286.7265930175781,1.0,1.0,1.0,0.050000000745058,0.2310251891613006,1.0,-5.450930118560791,0.0635645166039466,5.387365341186523,-1.1611248254776,1.0,1.0,0.0,271.3368530273437,410.0,97463.84375,0.0,13018.453125,1.0,278.1499938964844,283.9794616699219,299.4267272949219,305.7873840332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324740171432496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15845.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3703.79736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026580,298.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.70904541015625,0.9990000128746032,1.0,0.5097507834434509,299.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.70904541015625,0.9990000128746032,1.0,0.5367921590805054,299.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70904541015625,0.9990000128746032,1.0,0.3964728415012359,298.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70904541015625,0.9990000128746032,1.0,0.5367921590805054,298.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.70904541015625,0.9990000128746032,1.0,2.5463109016418457,286.708984375,284.95001220703125,301.33721923828125,296.3877868652344,299.4620361328125,298.9153747558594,286.7085876464844,1.0,1.0,1.0,0.050000000745058,0.2266512513160705,1.0,-5.4417266845703125,0.0658155232667923,5.375911235809326,-1.1568580865859983,1.0,1.0,0.0,270.41766357421875,410.0,97284.1328125,0.0,12999.689453125,1.0,278.1499938964844,283.9687194824219,299.3924560546875,305.74072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334899187088012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15793.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3713.088134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026640,298.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.70904541015625,0.9990000128746032,1.0,0.5097507834434509,299.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.70904541015625,0.9990000128746032,1.0,0.5367921590805054,299.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70904541015625,0.9990000128746032,1.0,0.3964728415012359,298.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70904541015625,0.9990000128746032,1.0,0.5367921590805054,298.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.70904541015625,0.9990000128746032,1.0,2.5463109016418457,286.708984375,284.95001220703125,301.33721923828125,296.3877868652344,299.4620361328125,298.9153747558594,286.7085876464844,1.0,1.0,1.0,0.050000000745058,0.2266512513160705,1.0,-5.4417266845703125,0.0658155232667923,5.375911235809326,-1.1568580865859983,1.0,1.0,0.0,270.41766357421875,410.0,97284.1328125,0.0,12999.689453125,1.0,278.1499938964844,283.9687194824219,299.3924560546875,305.74072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334899187088012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15793.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3713.088134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026700,298.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.70001220703125,0.9990000128746032,1.0,0.5093162655830383,299.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.70001220703125,0.9990000128746032,1.0,0.5363345742225647,299.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70001220703125,0.9990000128746032,1.0,0.3961348831653595,298.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70001220703125,0.9990000128746032,1.0,0.5363345742225647,298.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.70001220703125,0.9990000128746032,1.0,2.544140338897705,286.699951171875,284.95001220703125,301.264404296875,296.36962890625,299.4447937011719,298.9140625,286.6995544433594,1.0,1.0,1.0,0.050000000745058,0.2244642674922943,1.0,-5.437066555023193,0.0669702291488647,5.370096206665039,-1.1550668478012085,1.0,1.0,0.0,269.9174194335937,410.0,97194.8046875,0.0,12990.1728515625,1.0,278.1499938964844,283.96337890625,299.3745422363281,305.71661376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93403160572052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15766.576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.0390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026760,298.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69097900390625,0.9990000128746032,1.0,0.5088742971420288,299.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69097900390625,0.9990000128746032,1.0,0.5358691811561584,299.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69097900390625,0.9990000128746032,1.0,0.3957911431789398,298.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.69097900390625,0.9990000128746032,1.0,0.5358691811561584,298.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.69097900390625,0.9990000128746032,1.0,2.5419325828552246,286.6908874511719,284.95001220703125,301.1909484863281,296.3509216308594,299.4274597167969,298.91265869140625,286.69049072265625,1.0,1.0,1.0,0.050000000745058,0.2222576141357422,1.0,-5.432322025299072,0.0681546628475189,5.3641676902771,-1.1534746885299685,1.0,1.0,0.0,269.3866577148437,410.0,97105.5078125,0.0,12980.48046875,1.0,278.1499938964844,283.9580383300781,299.3560791015625,305.6919250488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345918893814088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15739.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3723.157470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026820,298.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6721496582031,0.9990000128746032,1.0,0.5079600214958191,299.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6721496582031,0.9990000128746032,1.0,0.5349063277244568,299.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6721496582031,0.9990000128746032,1.0,0.3950800001621246,298.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6721496582031,0.9990000128746032,1.0,0.5349063277244568,298.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6721496582031,0.9990000128746032,1.0,2.537365436553955,286.6720886230469,284.95001220703125,301.04266357421875,296.3119812011719,299.3920288085937,298.9096069335937,286.6716613769531,1.0,1.0,1.0,0.050000000745058,0.2178442925214767,1.0,-5.422517776489258,0.0705814734101295,5.351936340332031,-1.149859070777893,1.0,1.0,0.0,268.32293701171875,410.0,96917.03125,0.0,12960.3876953125,1.0,278.1499938964844,283.9468078613281,299.3175048828125,305.6404724121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357510209083556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15683.96875,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.73974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026880,298.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6721496582031,0.9990000128746032,1.0,0.5079600214958191,299.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6721496582031,0.9990000128746032,1.0,0.5349063277244568,299.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6721496582031,0.9990000128746032,1.0,0.3950800001621246,298.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6721496582031,0.9990000128746032,1.0,0.5349063277244568,298.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6721496582031,0.9990000128746032,1.0,2.537365436553955,286.6720886230469,284.95001220703125,301.04266357421875,296.3119812011719,299.3920288085937,298.9096069335937,286.6716613769531,1.0,1.0,1.0,0.050000000745058,0.2178442925214767,1.0,-5.422517776489258,0.0705814734101295,5.351936340332031,-1.149859070777893,1.0,1.0,0.0,268.32293701171875,410.0,96917.03125,0.0,12960.3876953125,1.0,278.1499938964844,283.9468078613281,299.3175048828125,305.6404724121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357510209083556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15683.96875,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.73974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
