time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026940,298.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522521972656,0.9990000128746032,1.0,0.5070029497146606,299.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522521972656,0.9990000128746032,1.0,0.5338984727859497,299.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522521972656,0.9990000128746032,1.0,0.3943355977535248,298.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522521972656,0.9990000128746032,1.0,0.5338984727859497,298.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522521972656,0.9990000128746032,1.0,2.5325846672058105,286.65216064453125,284.95001220703125,300.8933410644531,296.2712707519531,299.35577392578125,298.9060974121094,286.6517028808594,1.0,1.0,1.0,0.050000000745058,0.2134309709072113,1.0,-5.412271499633789,0.0730844959616661,5.339187145233154,-1.145549774169922,1.0,1.0,0.0,267.2648010253906,410.0,96713.578125,0.0,12939.294921875,1.0,278.1499938964844,283.9346923828125,299.27703857421875,305.58612060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369491338729858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15624.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.66748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027000,298.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522521972656,0.9990000128746032,1.0,0.5070029497146606,299.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522521972656,0.9990000128746032,1.0,0.5338984727859497,299.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522521972656,0.9990000128746032,1.0,0.3943355977535248,298.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522521972656,0.9990000128746032,1.0,0.5338984727859497,298.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522521972656,0.9990000128746032,1.0,2.5325846672058105,286.65216064453125,284.95001220703125,300.8933410644531,296.2712707519531,299.35577392578125,298.9060974121094,286.6517028808594,1.0,1.0,1.0,0.050000000745058,0.2134309709072113,1.0,-5.412271499633789,0.0730844959616661,5.339187145233154,-1.145549774169922,1.0,1.0,0.0,267.2648010253906,410.0,96713.578125,0.0,12939.294921875,1.0,278.1499938964844,283.9346923828125,299.27703857421875,305.58612060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369491338729858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15624.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.66748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027060,298.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.9990000128746032,1.0,0.5060047507286072,299.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.9990000128746032,1.0,0.5328473448753357,299.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.9990000128746032,1.0,0.3935592472553253,298.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.9990000128746032,1.0,0.5328473448753357,298.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.9990000128746032,1.0,2.5275983810424805,286.6312255859375,284.95001220703125,300.7441101074219,296.2290954589844,299.3191223144531,298.90240478515625,286.6307678222656,1.0,1.0,1.0,0.050000000745058,0.2090205550193786,1.0,-5.401547431945801,0.0756623893976211,5.32588529586792,-1.140369534492493,1.0,1.0,0.0,266.225830078125,410.0,96496.1796875,0.0,12917.2333984375,1.0,278.1499938964844,283.9217529296875,299.2351379394531,305.5293273925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381790161132812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15562.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3755.8740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027120,298.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.9990000128746032,1.0,0.5060047507286072,299.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.9990000128746032,1.0,0.5328473448753357,299.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.9990000128746032,1.0,0.3935592472553253,298.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.9990000128746032,1.0,0.5328473448753357,298.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.9990000128746032,1.0,2.5275983810424805,286.6312255859375,284.95001220703125,300.7441101074219,296.2290954589844,299.3191223144531,298.90240478515625,286.6307678222656,1.0,1.0,1.0,0.050000000745058,0.2090205550193786,1.0,-5.401547431945801,0.0756623893976211,5.32588529586792,-1.140369534492493,1.0,1.0,0.0,266.225830078125,410.0,96496.1796875,0.0,12917.2333984375,1.0,278.1499938964844,283.9217529296875,299.2351379394531,305.5293273925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381790161132812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15562.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3755.8740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027180,298.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6191711425781,0.9990000128746032,1.0,0.5054254531860352,299.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6191711425781,0.9990000128746032,1.0,0.5322373509407043,299.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6191711425781,0.9990000128746032,1.0,0.3931086957454681,298.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6191711425781,0.9990000128746032,1.0,0.5322373509407043,298.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6191711425781,0.9990000128746032,1.0,2.524704694747925,286.6190795898437,284.95001220703125,300.66094970703125,296.2049560546875,299.2986145019531,298.9003295898437,286.6185913085937,1.0,1.0,1.0,0.050000000745058,0.2065507173538208,1.0,-5.395338535308838,0.077140137553215,5.3181986808776855,-1.137136936187744,1.0,1.0,0.0,265.64752197265625,410.0,96368.2578125,0.0,12904.400390625,1.0,278.1499938964844,283.9141540527344,299.2110595703125,305.49639892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388675093650818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15525.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3762.142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027240,298.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6093444824219,0.9990000128746032,1.0,0.5049574375152588,299.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6093444824219,0.9990000128746032,1.0,0.5317444801330566,299.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6093444824219,0.9990000128746032,1.0,0.3927446603775024,298.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6093444824219,0.9990000128746032,1.0,0.5317444801330566,298.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6093444824219,0.9990000128746032,1.0,2.522366762161255,286.6092224121094,284.95001220703125,300.5959777832031,296.185791015625,299.28253173828125,298.8987731933594,286.6087341308594,1.0,1.0,1.0,0.050000000745058,0.204610139131546,1.0,-5.390332221984863,0.0783178806304931,5.312014102935791,-1.1342756748199463,1.0,1.0,0.0,265.2059020996094,410.0,96263.3359375,0.0,12894.0166015625,1.0,278.1499938964844,283.90789794921875,299.1918640136719,305.469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394054412841796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15496.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3767.037353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027300,298.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5980224609375,0.9990000128746032,1.0,0.5044175386428833,299.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5980224609375,0.9990000128746032,1.0,0.531175971031189,299.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5980224609375,0.9990000128746032,1.0,0.3923247754573822,298.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5980224609375,0.9990000128746032,1.0,0.531175971031189,298.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5980224609375,0.9990000128746032,1.0,2.519670248031616,286.5979309082031,284.95001220703125,300.5226745605469,296.1637878417969,299.2644348144531,298.8970031738281,286.5974426269531,1.0,1.0,1.0,0.050000000745058,0.2024049311876297,1.0,-5.384560108184815,0.0796757787466049,5.304884433746338,-1.1310285329818726,1.0,1.0,0.0,264.6924133300781,410.0,96142.640625,0.0,12882.0224609375,1.0,278.1499938964844,283.90069580078125,299.1698608398437,305.4395446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400131106376648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15462.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3772.563720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027360,298.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.9990000128746032,1.0,0.5038856863975525,299.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.9990000128746032,1.0,0.5306159257888794,299.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.9990000128746032,1.0,0.391911119222641,298.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.9990000128746032,1.0,0.5306159257888794,298.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.9990000128746032,1.0,2.5170135498046875,286.5867614746094,284.95001220703125,300.45001220703125,296.1416320800781,299.2465209960937,298.8952331542969,286.58624267578125,1.0,1.0,1.0,0.050000000745058,0.2002533972263336,1.0,-5.378842830657959,0.0810232982039451,5.2978196144104,-1.1279431581497192,1.0,1.0,0.0,264.1730041503906,410.0,96023.546875,0.0,12870.1884765625,1.0,278.1499938964844,283.8935546875,299.1477355957031,305.40899658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940626621246338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15428.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3778.140869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027420,298.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5652160644531,0.9990000128746032,1.0,0.5028156638145447,299.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5652160644531,0.9990000128746032,1.0,0.5294890999794006,299.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5652160644531,0.9990000128746032,1.0,0.3910788595676422,298.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5652160644531,0.9990000128746032,1.0,0.5294890999794006,298.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5652160644531,0.9990000128746032,1.0,2.5116684436798096,286.56512451171875,284.95001220703125,300.3072814941406,296.0970764160156,299.2118225097656,298.8916320800781,286.56463623046875,1.0,1.0,1.0,0.050000000745058,0.1959503442049026,1.0,-5.367434024810791,0.0837832763791084,5.283650875091553,-1.1234103441238403,1.0,1.0,0.0,262.9811096191406,410.0,95796.0390625,0.0,12846.3271484375,1.0,278.1499938964844,283.8799133300781,299.1031799316406,305.3479919433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418510794639589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15363.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3789.2626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027480,298.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5652160644531,0.9990000128746032,1.0,0.5028156638145447,299.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5652160644531,0.9990000128746032,1.0,0.5294890999794006,299.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5652160644531,0.9990000128746032,1.0,0.3910788595676422,298.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5652160644531,0.9990000128746032,1.0,0.5294890999794006,298.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5652160644531,0.9990000128746032,1.0,2.5116684436798096,286.56512451171875,284.95001220703125,300.3072814941406,296.0970764160156,299.2118225097656,298.8916320800781,286.56463623046875,1.0,1.0,1.0,0.050000000745058,0.1959503442049026,1.0,-5.367434024810791,0.0837832763791084,5.283650875091553,-1.1234103441238403,1.0,1.0,0.0,262.9811096191406,410.0,95796.0390625,0.0,12846.3271484375,1.0,278.1499938964844,283.8799133300781,299.1031799316406,305.3479919433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418510794639589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15363.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3789.2626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027540,298.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438842773437,0.9990000128746032,1.0,0.501724123954773,299.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438842773437,0.9990000128746032,1.0,0.5283396244049072,299.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438842773437,0.9990000128746032,1.0,0.3902298510074615,298.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438842773437,0.9990000128746032,1.0,0.5283396244049072,298.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438842773437,0.9990000128746032,1.0,2.506215810775757,286.5437927246094,284.95001220703125,300.1687927246094,296.0524597167969,299.1780700683594,298.8880310058594,286.5433044433594,1.0,1.0,1.0,0.050000000745058,0.1916472911834716,1.0,-5.355721473693848,0.0866273567080497,5.269093990325928,-1.119274377822876,1.0,1.0,0.0,261.71435546875,410.0,95571.328125,0.0,12821.9140625,1.0,278.1499938964844,283.8664855957031,299.05859375,305.28717041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430769085884094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15299.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3800.385009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027600,298.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438842773437,0.9990000128746032,1.0,0.501724123954773,299.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438842773437,0.9990000128746032,1.0,0.5283396244049072,299.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438842773437,0.9990000128746032,1.0,0.3902298510074615,298.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438842773437,0.9990000128746032,1.0,0.5283396244049072,298.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438842773437,0.9990000128746032,1.0,2.506215810775757,286.5437927246094,284.95001220703125,300.1687927246094,296.0524597167969,299.1780700683594,298.8880310058594,286.5433044433594,1.0,1.0,1.0,0.050000000745058,0.1916472911834716,1.0,-5.355721473693848,0.0866273567080497,5.269093990325928,-1.119274377822876,1.0,1.0,0.0,261.71435546875,410.0,95571.328125,0.0,12821.9140625,1.0,278.1499938964844,283.8664855957031,299.05859375,305.28717041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430769085884094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15299.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3800.385009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027660,298.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223999023437,0.9990000128746032,1.0,0.5005975365638733,299.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223999023437,0.9990000128746032,1.0,0.5271533131599426,299.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223999023437,0.9990000128746032,1.0,0.3893536329269409,298.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223999023437,0.9990000128746032,1.0,0.5271533131599426,298.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223999023437,0.9990000128746032,1.0,2.500588178634644,286.52227783203125,284.95001220703125,300.0356140136719,296.0082092285156,299.14556884765625,298.88446044921875,286.5218200683594,1.0,1.0,1.0,0.050000000745058,0.1873688548803329,1.0,-5.343669891357422,0.0895373597741127,5.254132270812988,-1.1149003505706787,1.0,1.0,0.0,260.42535400390625,410.0,95342.3984375,0.0,12796.642578125,1.0,278.1499938964844,283.852783203125,299.014404296875,305.2265014648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442798495292664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15235.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3811.287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027720,298.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223999023437,0.9990000128746032,1.0,0.5005975365638733,299.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223999023437,0.9990000128746032,1.0,0.5271533131599426,299.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223999023437,0.9990000128746032,1.0,0.3893536329269409,298.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223999023437,0.9990000128746032,1.0,0.5271533131599426,298.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223999023437,0.9990000128746032,1.0,2.500588178634644,286.52227783203125,284.95001220703125,300.0356140136719,296.0082092285156,299.14556884765625,298.88446044921875,286.5218200683594,1.0,1.0,1.0,0.050000000745058,0.1873688548803329,1.0,-5.343669891357422,0.0895373597741127,5.254132270812988,-1.1149003505706787,1.0,1.0,0.0,260.42535400390625,410.0,95342.3984375,0.0,12796.642578125,1.0,278.1499938964844,283.852783203125,299.014404296875,305.2265014648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442798495292664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15235.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3811.287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027780,298.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003356933594,0.9990000128746032,1.0,0.4994256794452667,299.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003356933594,0.9990000128746032,1.0,0.5259193181991577,299.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003356933594,0.9990000128746032,1.0,0.3884422183036804,298.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003356933594,0.9990000128746032,1.0,0.5259193181991577,298.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003356933594,0.9990000128746032,1.0,2.494734764099121,286.500244140625,284.95001220703125,299.9088134765625,295.9647827148437,299.114013671875,298.8810119628906,286.499755859375,1.0,1.0,1.0,0.050000000745058,0.1830904185771942,1.0,-5.331043243408203,0.0925235003232956,5.238519668579102,-1.1092984676361084,1.0,1.0,0.0,259.1785583496094,410.0,95102.8359375,0.0,12770.2783203125,1.0,278.1499938964844,283.8385314941406,298.9706115722656,305.16571044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454166889190674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15169.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3821.57958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027840,298.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003356933594,0.9990000128746032,1.0,0.4994256794452667,299.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003356933594,0.9990000128746032,1.0,0.5259193181991577,299.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003356933594,0.9990000128746032,1.0,0.3884422183036804,298.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003356933594,0.9990000128746032,1.0,0.5259193181991577,298.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003356933594,0.9990000128746032,1.0,2.494734764099121,286.500244140625,284.95001220703125,299.9088134765625,295.9647827148437,299.114013671875,298.8810119628906,286.499755859375,1.0,1.0,1.0,0.050000000745058,0.1830904185771942,1.0,-5.331043243408203,0.0925235003232956,5.238519668579102,-1.1092984676361084,1.0,1.0,0.0,259.1785583496094,410.0,95102.8359375,0.0,12770.2783203125,1.0,278.1499938964844,283.8385314941406,298.9706115722656,305.16571044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454166889190674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15169.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3821.57958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027900,298.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4889831542969,0.9990000128746032,1.0,0.4988119304180145,299.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4889831542969,0.9990000128746032,1.0,0.5252729654312134,299.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4889831542969,0.9990000128746032,1.0,0.3879648447036743,298.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4889831542969,0.9990000128746032,1.0,0.5252729654312134,298.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4889831542969,0.9990000128746032,1.0,2.491668939590454,286.4888610839844,284.95001220703125,299.84814453125,295.9435119628906,299.0991516113281,298.8794250488281,286.4883728027344,1.0,1.0,1.0,0.050000000745058,0.1809512078762054,1.0,-5.324508666992188,0.0940453335642814,5.23046350479126,-1.10594642162323,1.0,1.0,0.0,258.5752868652344,410.0,94976.71875,0.0,12756.4375,1.0,278.1499938964844,283.8309936523437,298.9493103027344,305.13543701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459640979766846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15136.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.53173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027960,298.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47760009765625,0.9990000128746032,1.0,0.4982009530067444,299.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47760009765625,0.9990000128746032,1.0,0.5246295928955078,299.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47760009765625,0.9990000128746032,1.0,0.3874896466732025,298.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47760009765625,0.9990000128746032,1.0,0.5246295928955078,298.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.47760009765625,0.9990000128746032,1.0,2.488616943359375,286.4775085449219,284.95001220703125,299.7894592285156,295.922607421875,299.0843505859375,298.8778381347656,286.4770202636719,1.0,1.0,1.0,0.050000000745058,0.1788398474454879,1.0,-5.317925930023193,0.0955681428313255,5.222357749938965,-1.1024724245071411,1.0,1.0,0.0,257.9801330566406,410.0,94850.7578125,0.0,12742.638671875,1.0,278.1499938964844,283.823486328125,298.9280700683594,305.1051940917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464767575263976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15102.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3831.166748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028020,298.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.45489501953125,0.9990000128746032,1.0,0.4969421029090881,299.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.45489501953125,0.9990000128746032,1.0,0.5233039855957031,299.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45489501953125,0.9990000128746032,1.0,0.3865105211734772,298.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45489501953125,0.9990000128746032,1.0,0.5233039855957031,298.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45489501953125,0.9990000128746032,1.0,2.482328653335572,286.4548034667969,284.95001220703125,299.6785583496094,295.88214111328125,299.056884765625,298.8748779296875,286.45428466796875,1.0,1.0,1.0,0.050000000745058,0.1746171414852142,1.0,-5.304457187652588,0.0986723750829696,5.205784797668457,-1.095282793045044,1.0,1.0,0.0,256.7703552246094,410.0,94596.3125,0.0,12714.140625,1.0,278.1499938964844,283.80828857421875,298.8872375488281,305.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474475979804992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15036.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3839.939208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028080,298.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.45489501953125,0.9990000128746032,1.0,0.4969421029090881,299.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.45489501953125,0.9990000128746032,1.0,0.5233039855957031,299.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45489501953125,0.9990000128746032,1.0,0.3865105211734772,298.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45489501953125,0.9990000128746032,1.0,0.5233039855957031,298.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45489501953125,0.9990000128746032,1.0,2.482328653335572,286.4548034667969,284.95001220703125,299.6785583496094,295.88214111328125,299.056884765625,298.8748779296875,286.45428466796875,1.0,1.0,1.0,0.050000000745058,0.1746171414852142,1.0,-5.304457187652588,0.0986723750829696,5.205784797668457,-1.095282793045044,1.0,1.0,0.0,256.7703552246094,410.0,94596.3125,0.0,12714.140625,1.0,278.1499938964844,283.80828857421875,298.8872375488281,305.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474475979804992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15036.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3839.939208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028140,298.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325561523437,0.9990000128746032,1.0,0.4956502616405487,299.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325561523437,0.9990000128746032,1.0,0.5219435691833496,299.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325561523437,0.9990000128746032,1.0,0.3855057656764984,298.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325561523437,0.9990000128746032,1.0,0.5219435691833496,298.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325561523437,0.9990000128746032,1.0,2.4758756160736084,286.43243408203125,284.95001220703125,299.5771789550781,295.8438720703125,299.0316467285156,298.87213134765625,286.43194580078125,1.0,1.0,1.0,0.050000000745058,0.1703944355249405,1.0,-5.29061222076416,0.1018605157732963,5.188751697540283,-1.0881726741790771,1.0,1.0,0.0,255.5054931640625,410.0,94344.7265625,0.0,12684.806640625,1.0,278.1499938964844,283.793212890625,298.84844970703125,304.98895263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483123421669006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14971.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3847.74560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028200,298.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325561523437,0.9990000128746032,1.0,0.4956502616405487,299.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325561523437,0.9990000128746032,1.0,0.5219435691833496,299.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325561523437,0.9990000128746032,1.0,0.3855057656764984,298.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325561523437,0.9990000128746032,1.0,0.5219435691833496,298.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325561523437,0.9990000128746032,1.0,2.4758756160736084,286.43243408203125,284.95001220703125,299.5771789550781,295.8438720703125,299.0316467285156,298.87213134765625,286.43194580078125,1.0,1.0,1.0,0.050000000745058,0.1703944355249405,1.0,-5.29061222076416,0.1018605157732963,5.188751697540283,-1.0881726741790771,1.0,1.0,0.0,255.5054931640625,410.0,94344.7265625,0.0,12684.806640625,1.0,278.1499938964844,283.793212890625,298.84844970703125,304.98895263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483123421669006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14971.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3847.74560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028260,298.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41082763671875,0.9990000128746032,1.0,0.4943106174468994,299.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41082763671875,0.9990000128746032,1.0,0.5205329060554504,299.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.41082763671875,0.9990000128746032,1.0,0.3844638168811798,298.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.41082763671875,0.9990000128746032,1.0,0.5205329060554504,298.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41082763671875,0.9990000128746032,1.0,2.469183921813965,286.41070556640625,284.95001220703125,299.48638916015625,295.8082275390625,299.00933837890625,298.86962890625,286.41021728515625,1.0,1.0,1.0,0.050000000745058,0.1661649346351623,1.0,-5.276454925537109,0.1051468551158905,5.1713080406188965,-1.0816988945007324,1.0,1.0,0.0,254.13619995117188,410.0,94099.5859375,0.0,12654.2919921875,1.0,278.1499938964844,283.7785339355469,298.8125,304.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490797519683838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14909.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3854.66796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028320,298.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41082763671875,0.9990000128746032,1.0,0.4943106174468994,299.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41082763671875,0.9990000128746032,1.0,0.5205329060554504,299.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.41082763671875,0.9990000128746032,1.0,0.3844638168811798,298.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.41082763671875,0.9990000128746032,1.0,0.5205329060554504,298.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41082763671875,0.9990000128746032,1.0,2.469183921813965,286.41070556640625,284.95001220703125,299.48638916015625,295.8082275390625,299.00933837890625,298.86962890625,286.41021728515625,1.0,1.0,1.0,0.050000000745058,0.1661649346351623,1.0,-5.276454925537109,0.1051468551158905,5.1713080406188965,-1.0816988945007324,1.0,1.0,0.0,254.13619995117188,410.0,94099.5859375,0.0,12654.2919921875,1.0,278.1499938964844,283.7785339355469,298.8125,304.9349975585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490797519683838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14909.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3854.66796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028380,298.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3965148925781,0.9990000128746032,1.0,0.4933461844921112,299.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3965148925781,0.9990000128746032,1.0,0.5195173025131226,299.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3965148925781,0.9990000128746032,1.0,0.3837136924266815,298.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3965148925781,0.9990000128746032,1.0,0.5195173025131226,298.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3965148925781,0.9990000128746032,1.0,2.46436619758606,286.3964233398437,284.95001220703125,299.4342956542969,295.7870178222656,298.9962158203125,298.8681640625,286.3959350585937,1.0,1.0,1.0,0.050000000745058,0.1634580492973327,1.0,-5.26594352722168,0.1075647994875907,5.158378601074219,-1.0768334865570068,1.0,1.0,0.0,253.13796997070312,410.0,93937.3125,0.0,12632.265625,1.0,278.1499938964844,283.7688903808594,298.7905578613281,304.9013366699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494712352752686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14869.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.197509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028440,298.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876037597656,0.9990000128746032,1.0,0.4926560521125793,299.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876037597656,0.9990000128746032,1.0,0.5187905430793762,299.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876037597656,0.9990000128746032,1.0,0.3831769227981567,298.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876037597656,0.9990000128746032,1.0,0.5187905430793762,298.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876037597656,0.9990000128746032,1.0,2.46091890335083,286.3874816894531,284.95001220703125,299.4072265625,295.77569580078125,298.9900207519531,298.8676147460937,286.386962890625,1.0,1.0,1.0,0.050000000745058,0.161935418844223,1.0,-5.259308815002441,0.1091451421380043,5.150163650512695,-1.0745246410369873,1.0,1.0,0.0,252.4123077392578,410.0,93835.3828125,0.0,12616.4755859375,1.0,278.1499938964844,283.7628479003906,298.7793884277344,304.8830261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496898651123048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14845.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3860.167724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028500,298.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3753967285156,0.9990000128746032,1.0,0.4917165040969848,299.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3753967285156,0.9990000128746032,1.0,0.5178011655807495,299.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3753967285156,0.9990000128746032,1.0,0.3824461698532104,298.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3753967285156,0.9990000128746032,1.0,0.5178011655807495,298.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3753967285156,0.9990000128746032,1.0,2.456225872039795,286.37530517578125,284.95001220703125,299.372314453125,295.7607421875,298.98114013671875,298.86676025390625,286.3747253417969,1.0,1.0,1.0,0.050000000745058,0.1598206609487533,1.0,-5.24850606918335,0.1115868091583252,5.136919021606445,-1.069236159324646,1.0,1.0,0.0,251.43453979492188,410.0,93695.7578125,0.0,12594.939453125,1.0,278.1499938964844,283.75457763671875,298.7635803222656,304.8574523925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499025344848632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14813.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3862.084228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028560,298.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621520996094,0.9990000128746032,1.0,0.4906166791915893,299.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621520996094,0.9990000128746032,1.0,0.5166429877281189,299.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621520996094,0.9990000128746032,1.0,0.3815907537937164,298.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621520996094,0.9990000128746032,1.0,0.5166429877281189,298.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621520996094,0.9990000128746032,1.0,2.4507319927215576,286.3620300292969,284.95001220703125,299.3407287597656,295.7467346191406,298.9737243652344,298.8662414550781,286.3614501953125,1.0,1.0,1.0,0.050000000745058,0.1577873528003692,1.0,-5.236958980560303,0.114251971244812,5.122706890106201,-1.0644077062606812,1.0,1.0,0.0,250.28550720214844,410.0,93544.1640625,0.0,12569.6728515625,1.0,278.1499938964844,283.7455749511719,298.7491760253906,304.8324584960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500856399536132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14778.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3863.7333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028620,298.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9990000128746032,1.0,0.4880460500717163,299.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9990000128746032,1.0,0.5139359831809998,299.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9990000128746032,1.0,0.3795913755893707,298.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9990000128746032,1.0,0.5139359831809998,298.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9990000128746032,1.0,2.4378910064697266,286.3331604003906,284.95001220703125,299.2879638671875,295.7218017578125,298.9618225097656,298.8662109375,286.3324890136719,1.0,1.0,1.0,0.050000000745058,0.1537207216024398,1.0,-5.209506034851074,0.1205089017748832,5.0889973640441895,-1.052408218383789,1.0,1.0,0.0,247.63006591796875,410.0,93212.4453125,0.0,12510.390625,1.0,278.1499938964844,283.72589111328125,298.7232666015625,304.7836608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950269341468811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14706.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.388427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028680,298.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9990000128746032,1.0,0.4880460500717163,299.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9990000128746032,1.0,0.5139359831809998,299.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9990000128746032,1.0,0.3795913755893707,298.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9990000128746032,1.0,0.5139359831809998,298.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9990000128746032,1.0,2.4378910064697266,286.3331604003906,284.95001220703125,299.2879638671875,295.7218017578125,298.9618225097656,298.8662109375,286.3324890136719,1.0,1.0,1.0,0.050000000745058,0.1537207216024398,1.0,-5.209506034851074,0.1205089017748832,5.0889973640441895,-1.052408218383789,1.0,1.0,0.0,247.63006591796875,410.0,93212.4453125,0.0,12510.390625,1.0,278.1499938964844,283.72589111328125,298.7232666015625,304.7836608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950269341468811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14706.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.388427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028740,298.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005065917969,0.9990000128746032,1.0,0.4848915338516235,299.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005065917969,0.9990000128746032,1.0,0.5106141567230225,299.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005065917969,0.9990000128746032,1.0,0.3771378397941589,298.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005065917969,0.9990000128746032,1.0,0.5106141567230225,298.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005065917969,0.9990000128746032,1.0,2.422133684158325,286.30035400390625,284.95001220703125,299.25,295.7013244628906,298.9542236328125,298.8675842285156,286.2995910644531,1.0,1.0,1.0,0.050000000745058,0.1496540904045105,1.0,-5.175615787506104,0.1281285881996154,5.047487258911133,-1.0372145175933838,1.0,1.0,0.0,244.4194183349609,410.0,92833.046875,0.0,12437.2255859375,1.0,278.1499938964844,283.70343017578125,298.701416015625,304.7360534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501706957817078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14628.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3864.499755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028800,298.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005065917969,0.9990000128746032,1.0,0.4848915338516235,299.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005065917969,0.9990000128746032,1.0,0.5106141567230225,299.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005065917969,0.9990000128746032,1.0,0.3771378397941589,298.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005065917969,0.9990000128746032,1.0,0.5106141567230225,298.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005065917969,0.9990000128746032,1.0,2.422133684158325,286.30035400390625,284.95001220703125,299.25,295.7013244628906,298.9542236328125,298.8675842285156,286.2995910644531,1.0,1.0,1.0,0.050000000745058,0.1496540904045105,1.0,-5.175615787506104,0.1281285881996154,5.047487258911133,-1.0372145175933838,1.0,1.0,0.0,244.4194183349609,410.0,92833.046875,0.0,12437.2255859375,1.0,278.1499938964844,283.70343017578125,298.701416015625,304.7360534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501706957817078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14628.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3864.499755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028860,298.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658996582031,0.9990000128746032,1.0,0.4814271330833435,299.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658996582031,0.9990000128746032,1.0,0.5069659948348999,299.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658996582031,0.9990000128746032,1.0,0.3744433224201202,298.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658996582031,0.9990000128746032,1.0,0.5069659948348999,298.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658996582031,0.9990000128746032,1.0,2.4048283100128174,286.2657470703125,284.95001220703125,299.22467041015625,295.68609619140625,298.9508972167969,298.87066650390625,286.26495361328125,1.0,1.0,1.0,0.050000000745058,0.1459801942110061,1.0,-5.138718605041504,0.1363417953252792,5.002376556396484,-1.0209379196166992,1.0,1.0,0.0,240.9232177734375,410.0,92433.4765625,0.0,12356.375,1.0,278.1499938964844,283.6795959472656,298.6849365234375,304.6918334960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497836232185364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14548.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.0126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
