time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028920,298.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658996582031,0.9990000128746032,1.0,0.4814271330833435,299.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658996582031,0.9990000128746032,1.0,0.5069659948348999,299.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658996582031,0.9990000128746032,1.0,0.3744433224201202,298.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658996582031,0.9990000128746032,1.0,0.5069659948348999,298.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658996582031,0.9990000128746032,1.0,2.4048283100128174,286.2657470703125,284.95001220703125,299.22467041015625,295.68609619140625,298.9508972167969,298.87066650390625,286.26495361328125,1.0,1.0,1.0,0.050000000745058,0.1459801942110061,1.0,-5.138718605041504,0.1363417953252792,5.002376556396484,-1.0209379196166992,1.0,1.0,0.0,240.9232177734375,410.0,92433.4765625,0.0,12356.375,1.0,278.1499938964844,283.6795959472656,298.6849365234375,304.6918334960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497836232185364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14548.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.0126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028980,298.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.9990000128746032,1.0,0.4773621261119842,299.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.9990000128746032,1.0,0.5026853084564209,299.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.9990000128746032,1.0,0.3712816536426544,298.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.9990000128746032,1.0,0.5026853084564209,298.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.9990000128746032,1.0,2.3845226764678955,286.22711181640625,284.95001220703125,299.208740234375,295.67626953125,298.9508056640625,298.875244140625,286.2262268066406,1.0,1.0,1.0,0.050000000745058,0.1423062980175018,1.0,-5.095200061798096,0.1458795815706253,4.949320793151856,-1.0015658140182495,1.0,1.0,0.0,236.86593627929688,410.0,91985.7421875,0.0,12260.8935546875,1.0,278.1499938964844,283.653076171875,298.6734924316406,304.65008544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490723609924316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14462.93359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3854.60107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029040,298.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.9990000128746032,1.0,0.4773621261119842,299.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.9990000128746032,1.0,0.5026853084564209,299.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.9990000128746032,1.0,0.3712816536426544,298.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.9990000128746032,1.0,0.5026853084564209,298.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.9990000128746032,1.0,2.3845226764678955,286.22711181640625,284.95001220703125,299.208740234375,295.67626953125,298.9508056640625,298.875244140625,286.2262268066406,1.0,1.0,1.0,0.050000000745058,0.1423062980175018,1.0,-5.095200061798096,0.1458795815706253,4.949320793151856,-1.0015658140182495,1.0,1.0,0.0,236.86593627929688,410.0,91985.7421875,0.0,12260.8935546875,1.0,278.1499938964844,283.653076171875,298.6734924316406,304.65008544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490723609924316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14462.93359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3854.60107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029100,298.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.206298828125,0.9990000128746032,1.0,0.4750903248786926,299.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.206298828125,0.9990000128746032,1.0,0.500292956829071,299.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.206298828125,0.9990000128746032,1.0,0.3695147037506103,298.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.206298828125,0.9990000128746032,1.0,0.500292956829071,298.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.206298828125,0.9990000128746032,1.0,2.37317442893982,286.2060852050781,284.95001220703125,299.2040710449219,295.6732788085937,298.9519348144531,298.878173828125,286.20513916015625,1.0,1.0,1.0,0.050000000745058,0.1404693573713302,1.0,-5.070609092712402,0.1511910557746887,4.919417858123779,-0.9904455542564392,1.0,1.0,0.0,234.61721801757807,410.0,91742.2578125,0.0,12207.2626953125,1.0,278.1499938964844,283.6386413574219,298.66949462890625,304.6298217773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485957026481628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14417.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.302490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029160,298.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.9990000128746032,1.0,0.472656786441803,299.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.9990000128746032,1.0,0.4977303743362427,299.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.9990000128746032,1.0,0.3676219582557678,298.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.9990000128746032,1.0,0.4977303743362427,298.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.9990000128746032,1.0,2.361018657684326,286.1838073730469,284.95001220703125,299.2015075683594,295.6714782714844,298.9539794921875,298.8816223144531,286.1827697753906,1.0,1.0,1.0,0.050000000745058,0.1386581361293792,1.0,-5.044405937194824,0.1568116694688797,4.887594223022461,-0.9787836074829102,1.0,1.0,0.0,232.2166290283203,410.0,91484.71875,0.0,12149.6162109375,1.0,278.1499938964844,283.62335205078125,298.66680908203125,304.6099548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480462670326232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14370.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3845.34423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029220,298.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.9990000128746032,1.0,0.4671573042869568,299.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.9990000128746032,1.0,0.4919391274452209,299.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.9990000128746032,1.0,0.3633445501327514,298.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.9990000128746032,1.0,0.4919391274452209,298.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.9990000128746032,1.0,2.333547353744507,286.1341857910156,284.95001220703125,299.2023010253906,295.6713256835937,298.9610595703125,298.8905029296875,286.1330261230469,1.0,1.0,1.0,0.050000000745058,0.1350356787443161,1.0,-4.985839366912842,0.1692307740449905,4.816608428955078,-0.9533808827400208,1.0,1.0,0.0,226.83506774902344,410.0,90911.6796875,0.0,12018.6455078125,1.0,278.1499938964844,283.58935546875,298.665283203125,304.5707092285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467228651046752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14267.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3833.391357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029280,298.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.9990000128746032,1.0,0.4671573042869568,299.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.9990000128746032,1.0,0.4919391274452209,299.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.9990000128746032,1.0,0.3633445501327514,298.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.9990000128746032,1.0,0.4919391274452209,298.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.9990000128746032,1.0,2.333547353744507,286.1341857910156,284.95001220703125,299.2023010253906,295.6713256835937,298.9610595703125,298.8905029296875,286.1330261230469,1.0,1.0,1.0,0.050000000745058,0.1350356787443161,1.0,-4.985839366912842,0.1692307740449905,4.816608428955078,-0.9533808827400208,1.0,1.0,0.0,226.83506774902344,410.0,90911.6796875,0.0,12018.6455078125,1.0,278.1499938964844,283.58935546875,298.665283203125,304.5707092285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467228651046752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14267.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3833.391357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029340,298.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.9990000128746032,1.0,0.4608177542686462,299.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.9990000128746032,1.0,0.4852632880210876,299.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.9990000128746032,1.0,0.358413815498352,298.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.9990000128746032,1.0,0.4852632880210876,298.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.9990000128746032,1.0,2.301880121231079,286.0777893066406,284.95001220703125,299.2104797363281,295.6754150390625,298.9716186523437,298.9017944335937,286.076416015625,1.0,1.0,1.0,0.050000000745058,0.1314132213592529,1.0,-4.917901515960693,0.1833065599203109,4.734594821929932,-0.9238232970237732,1.0,1.0,0.0,220.7174072265625,410.0,90259.0859375,0.0,11866.6220703125,1.0,278.1499938964844,283.5507202148437,298.6676025390625,304.5307006835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450613856315612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14152.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3818.3642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029400,298.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.9990000128746032,1.0,0.4608177542686462,299.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.9990000128746032,1.0,0.4852632880210876,299.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.9990000128746032,1.0,0.358413815498352,298.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.9990000128746032,1.0,0.4852632880210876,298.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.9990000128746032,1.0,2.301880121231079,286.0777893066406,284.95001220703125,299.2104797363281,295.6754150390625,298.9716186523437,298.9017944335937,286.076416015625,1.0,1.0,1.0,0.050000000745058,0.1314132213592529,1.0,-4.917901515960693,0.1833065599203109,4.734594821929932,-0.9238232970237732,1.0,1.0,0.0,220.7174072265625,410.0,90259.0859375,0.0,11866.6220703125,1.0,278.1499938964844,283.5507202148437,298.6676025390625,304.5307006835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450613856315612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14152.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3818.3642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029460,298.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238037109375,0.9990000128746032,1.0,0.4548035562038421,299.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238037109375,0.9990000128746032,1.0,0.4789300560951233,299.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238037109375,0.9990000128746032,1.0,0.3537361025810241,298.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238037109375,0.9990000128746032,1.0,0.4789300560951233,298.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238037109375,0.9990000128746032,1.0,2.271837949752808,286.0235595703125,284.95001220703125,299.225341796875,295.68328857421875,298.9853210449219,298.9151916503906,286.0222473144531,1.0,1.0,1.0,0.050000000745058,0.1284101605415344,1.0,-4.853368282318115,0.1963908970355987,4.65697717666626,-0.896304190158844,1.0,1.0,0.0,214.9634704589844,410.0,89637.7890625,0.0,11721.5361328125,1.0,278.1499938964844,283.5133972167969,298.6742553710937,304.4948425292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431643486022948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14044.0751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3801.177978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029520,298.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238037109375,0.9990000128746032,1.0,0.4548035562038421,299.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238037109375,0.9990000128746032,1.0,0.4789300560951233,299.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238037109375,0.9990000128746032,1.0,0.3537361025810241,298.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238037109375,0.9990000128746032,1.0,0.4789300560951233,298.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238037109375,0.9990000128746032,1.0,2.271837949752808,286.0235595703125,284.95001220703125,299.225341796875,295.68328857421875,298.9853210449219,298.9151916503906,286.0222473144531,1.0,1.0,1.0,0.050000000745058,0.1284101605415344,1.0,-4.853368282318115,0.1963908970355987,4.65697717666626,-0.896304190158844,1.0,1.0,0.0,214.9634704589844,410.0,89637.7890625,0.0,11721.5361328125,1.0,278.1499938964844,283.5133972167969,298.6742553710937,304.4948425292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431643486022948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14044.0751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3801.177978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029580,298.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.9990000128746032,1.0,0.4500308930873871,299.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.9990000128746032,1.0,0.4739042222499847,299.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.9990000128746032,1.0,0.3500240445137024,298.7549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.9990000128746032,1.0,0.4739042222499847,298.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.9990000128746032,1.0,2.247997522354126,285.9810791015625,284.95001220703125,299.23980712890625,295.69110107421875,298.9968566894531,298.92584228515625,285.9796447753906,1.0,1.0,1.0,0.050000000745058,0.1262479573488235,1.0,-4.8024749755859375,0.2065182626247406,4.595956802368164,-0.8747979998588562,1.0,1.0,0.0,210.47100830078125,410.0,89144.0703125,0.0,11605.9169921875,1.0,278.1499938964844,283.4841003417969,298.6812744140625,304.4697570800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416652321815492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13960.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3787.57568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029640,298.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96405029296875,0.9990000128746032,1.0,0.4480859339237213,299.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96405029296875,0.9990000128746032,1.0,0.4718560576438904,299.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96405029296875,0.9990000128746032,1.0,0.348511278629303,298.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96405029296875,0.9990000128746032,1.0,0.4718560576438904,298.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96405029296875,0.9990000128746032,1.0,2.2382819652557373,285.9637451171875,284.95001220703125,299.2462463378906,295.694580078125,299.001708984375,298.9302673339844,285.9622802734375,1.0,1.0,1.0,0.050000000745058,0.1254070997238159,1.0,-4.781520366668701,0.2106281369924545,4.570892333984375,-0.865839421749115,1.0,1.0,0.0,208.6536560058593,410.0,88942.953125,0.0,11558.6962890625,1.0,278.1499938964844,283.47216796875,298.68438720703125,304.4598388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941045343875885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13926.0751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3781.94580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029700,298.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9316101074219,0.9990000128746032,1.0,0.4444445371627807,299.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9316101074219,0.9990000128746032,1.0,0.4680214822292328,299.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9316101074219,0.9990000128746032,1.0,0.3456790745258331,298.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9316101074219,0.9990000128746032,1.0,0.4680214822292328,298.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9316101074219,0.9990000128746032,1.0,2.220092535018921,285.9312744140625,284.95001220703125,299.2587280273437,295.7013854980469,299.01092529296875,298.93853759765625,285.9296875,1.0,1.0,1.0,0.050000000745058,0.123905561864376,1.0,-4.74251127243042,0.2182130664587021,4.524298191070557,-0.8493711948394775,1.0,1.0,0.0,205.2745361328125,410.0,88565.0390625,0.0,11470.1552734375,1.0,278.1499938964844,283.44976806640625,298.6904602050781,304.44171142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398841261863708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13862.4765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.39111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029760,298.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.9990000128746032,1.0,0.4408354163169861,299.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.9990000128746032,1.0,0.4642209410667419,299.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.9990000128746032,1.0,0.3428719937801361,298.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.9990000128746032,1.0,0.4642209410667419,298.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.9990000128746032,1.0,2.202064275741577,285.8986511230469,284.95001220703125,299.2724914550781,295.7088928222656,299.0208740234375,298.9473876953125,285.8970642089844,1.0,1.0,1.0,0.050000000745058,0.1224990859627723,1.0,-4.703891277313232,0.2256334871053695,4.47825813293457,-0.833315908908844,1.0,1.0,0.0,201.94253540039065,410.0,88188.6484375,0.0,11382.251953125,1.0,278.1499938964844,283.42724609375,298.69732666015625,304.4237365722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386634826660156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13798.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3760.28515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029820,298.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.9990000128746032,1.0,0.4330947399139404,299.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.9990000128746032,1.0,0.4560696184635162,299.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.9990000128746032,1.0,0.3368514478206634,298.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.9990000128746032,1.0,0.4560696184635162,298.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.9990000128746032,1.0,2.163397789001465,285.8287048339844,284.95001220703125,299.3034362792969,295.7257385253906,299.0428161621094,298.9667053222656,285.826904296875,1.0,1.0,1.0,0.050000000745058,0.1196861267089843,1.0,-4.621125221252441,0.241220161318779,4.379904747009277,-0.7990618348121643,1.0,1.0,0.0,194.9046630859375,410.0,87374.2734375,0.0,11193.3798828125,1.0,278.1499938964844,283.3788452148437,298.71295166015625,304.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936031937599182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13663.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.30322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029880,298.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.9990000128746032,1.0,0.4330947399139404,299.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.9990000128746032,1.0,0.4560696184635162,299.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.9990000128746032,1.0,0.3368514478206634,298.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.9990000128746032,1.0,0.4560696184635162,298.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290710449219,0.9990000128746032,1.0,2.163397789001465,285.8287048339844,284.95001220703125,299.3034362792969,295.7257385253906,299.0428161621094,298.9667053222656,285.826904296875,1.0,1.0,1.0,0.050000000745058,0.1196861267089843,1.0,-4.621125221252441,0.241220161318779,4.379904747009277,-0.7990618348121643,1.0,1.0,0.0,194.9046630859375,410.0,87374.2734375,0.0,11193.3798828125,1.0,278.1499938964844,283.3788452148437,298.71295166015625,304.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936031937599182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13663.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.30322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029940,298.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.9990000128746032,1.0,0.4246179461479187,299.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.9990000128746032,1.0,0.4471431672573089,299.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.9990000128746032,1.0,0.3302583992481231,298.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.9990000128746032,1.0,0.4471431672573089,298.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.9990000128746032,1.0,2.121054649353028,285.7512512207031,284.95001220703125,299.33837890625,295.7447509765625,299.0674743652344,298.9884033203125,285.74920654296875,1.0,1.0,1.0,0.050000000745058,0.1168731674551963,1.0,-4.5303053855896,0.2578456997871399,4.272459983825684,-0.761818528175354,1.0,1.0,0.0,187.34022521972656,410.0,86470.3125,0.0,10986.296875,1.0,278.1499938964844,283.3251647949219,298.73052978515625,304.3467712402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331153631210328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13514.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3709.66357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030000,298.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.9990000128746032,1.0,0.4246179461479187,299.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.9990000128746032,1.0,0.4471431672573089,299.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.9990000128746032,1.0,0.3302583992481231,298.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.9990000128746032,1.0,0.4471431672573089,298.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.9990000128746032,1.0,2.121054649353028,285.7512512207031,284.95001220703125,299.33837890625,295.7447509765625,299.0674743652344,298.9884033203125,285.74920654296875,1.0,1.0,1.0,0.050000000745058,0.1168731674551963,1.0,-4.5303053855896,0.2578456997871399,4.272459983825684,-0.761818528175354,1.0,1.0,0.0,187.34022521972656,410.0,86470.3125,0.0,10986.296875,1.0,278.1499938964844,283.3251647949219,298.73052978515625,304.3467712402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331153631210328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13514.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3709.66357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030060,298.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752319335937,0.9990000128746032,1.0,0.416438341140747,299.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752319335937,0.9990000128746032,1.0,0.4385296404361725,299.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752319335937,0.9990000128746032,1.0,0.3238964974880218,298.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752319335937,0.9990000128746032,1.0,0.4385296404361725,298.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752319335937,0.9990000128746032,1.0,2.080195665359497,285.6748352050781,284.95001220703125,299.3766784667969,295.7655334472656,299.0945739746094,299.0121765136719,285.6728210449219,1.0,1.0,1.0,0.050000000745058,0.1143987402319908,1.0,-4.443314075469971,0.2733637392520904,4.169950008392334,-0.7271196842193604,1.0,1.0,0.0,180.1774444580078,410.0,85583.109375,0.0,10786.5537109375,1.0,278.1499938964844,283.27197265625,298.75030517578125,304.307861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929993212223053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13368.3486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.0791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030120,298.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752319335937,0.9990000128746032,1.0,0.416438341140747,299.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752319335937,0.9990000128746032,1.0,0.4385296404361725,299.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752319335937,0.9990000128746032,1.0,0.3238964974880218,298.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752319335937,0.9990000128746032,1.0,0.4385296404361725,298.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752319335937,0.9990000128746032,1.0,2.080195665359497,285.6748352050781,284.95001220703125,299.3766784667969,295.7655334472656,299.0945739746094,299.0121765136719,285.6728210449219,1.0,1.0,1.0,0.050000000745058,0.1143987402319908,1.0,-4.443314075469971,0.2733637392520904,4.169950008392334,-0.7271196842193604,1.0,1.0,0.0,180.1774444580078,410.0,85583.109375,0.0,10786.5537109375,1.0,278.1499938964844,283.27197265625,298.75030517578125,304.307861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929993212223053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13368.3486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.0791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030180,298.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59344482421875,0.9990000128746032,1.0,0.4077394008636474,299.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59344482421875,0.9990000128746032,1.0,0.4293692111968994,299.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59344482421875,0.9990000128746032,1.0,0.3171306252479553,298.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59344482421875,0.9990000128746032,1.0,0.4293692111968994,298.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59344482421875,0.9990000128746032,1.0,2.036742687225342,285.5929870605469,284.95001220703125,299.41766357421875,295.7876281738281,299.1234741210937,299.0375671386719,285.5907592773437,1.0,1.0,1.0,0.050000000745058,0.1119243130087852,1.0,-4.35014533996582,0.2895033657550812,4.060641765594482,-0.6898568272590637,1.0,1.0,0.0,172.71856689453125,410.0,84621.9140625,0.0,10574.5537109375,1.0,278.1499938964844,283.21484375,298.7713623046875,304.26739501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266830682754515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13212.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.701416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030240,298.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59344482421875,0.9990000128746032,1.0,0.4077394008636474,299.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59344482421875,0.9990000128746032,1.0,0.4293692111968994,299.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59344482421875,0.9990000128746032,1.0,0.3171306252479553,298.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59344482421875,0.9990000128746032,1.0,0.4293692111968994,298.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59344482421875,0.9990000128746032,1.0,2.036742687225342,285.5929870605469,284.95001220703125,299.41766357421875,295.7876281738281,299.1234741210937,299.0375671386719,285.5907592773437,1.0,1.0,1.0,0.050000000745058,0.1119243130087852,1.0,-4.35014533996582,0.2895033657550812,4.060641765594482,-0.6898568272590637,1.0,1.0,0.0,172.71856689453125,410.0,84621.9140625,0.0,10574.5537109375,1.0,278.1499938964844,283.21484375,298.7713623046875,304.26739501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266830682754515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13212.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.701416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030300,298.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.9990000128746032,1.0,0.4031722545623779,299.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.9990000128746032,1.0,0.4245597720146179,299.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.9990000128746032,1.0,0.3135783970355987,298.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.9990000128746032,1.0,0.4245597720146179,298.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.9990000128746032,1.0,2.0139288902282715,285.5494079589844,284.95001220703125,299.43896484375,295.7990417480469,299.138671875,299.051025390625,285.5470275878906,1.0,1.0,1.0,0.050000000745058,0.110687106847763,1.0,-4.30115270614624,0.2978115379810333,4.003341197967529,-0.6704198718070984,1.0,1.0,0.0,168.8628692626953,410.0,84109.234375,0.0,10463.5322265625,1.0,278.1499938964844,283.1843566894531,298.7821960449219,304.2456359863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249396920204164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13129.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.67333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030360,298.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.9990000128746032,1.0,0.3986188173294067,299.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.9990000128746032,1.0,0.4197647869586944,299.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.9990000128746032,1.0,0.310036838054657,298.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.9990000128746032,1.0,0.4197647869586944,298.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.9990000128746032,1.0,1.991183400154113,285.5052490234375,284.95001220703125,299.4606628417969,295.8106384277344,299.1543884277344,299.0649719238281,285.5028381347656,1.0,1.0,1.0,0.050000000745058,0.1094906851649284,1.0,-4.252162456512451,0.3060019016265869,3.946160316467285,-0.6511587500572205,1.0,1.0,0.0,165.04994201660156,410.0,83591.6484375,0.0,10353.095703125,1.0,278.1499938964844,283.1534423828125,298.7931823730469,304.2232971191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923140823841095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13046.1162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3618.115478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030420,298.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41229248046875,0.9990000128746032,1.0,0.3890692293643951,299.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41229248046875,0.9990000128746032,1.0,0.4097086489200592,299.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41229248046875,0.9990000128746032,1.0,0.3026094138622284,298.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41229248046875,0.9990000128746032,1.0,0.4097086489200592,298.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41229248046875,0.9990000128746032,1.0,1.9434814453125,285.4117431640625,284.95001220703125,299.5050048828125,295.83416748046875,299.1874084472656,299.0946960449219,285.4090881347656,1.0,1.0,1.0,0.050000000745058,0.1070978492498397,1.0,-4.150111198425293,0.3227227628231048,3.827388286590576,-0.6114619374275208,1.0,1.0,0.0,157.22633361816406,410.0,82488.9453125,0.0,10122.4775390625,1.0,278.1499938964844,283.0877990722656,298.8155212402344,304.1753234863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193460941314696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3583.122802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030480,298.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41229248046875,0.9990000128746032,1.0,0.3890692293643951,299.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41229248046875,0.9990000128746032,1.0,0.4097086489200592,299.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41229248046875,0.9990000128746032,1.0,0.3026094138622284,298.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41229248046875,0.9990000128746032,1.0,0.4097086489200592,298.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41229248046875,0.9990000128746032,1.0,1.9434814453125,285.4117431640625,284.95001220703125,299.5050048828125,295.83416748046875,299.1874084472656,299.0946960449219,285.4090881347656,1.0,1.0,1.0,0.050000000745058,0.1070978492498397,1.0,-4.150111198425293,0.3227227628231048,3.827388286590576,-0.6114619374275208,1.0,1.0,0.0,157.22633361816406,410.0,82488.9453125,0.0,10122.4775390625,1.0,278.1499938964844,283.0877990722656,298.8155212402344,304.1753234863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193460941314696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3583.122802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030540,298.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.9990000128746032,1.0,0.3789791166782379,299.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.9990000128746032,1.0,0.3990832567214966,299.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.9990000128746032,1.0,0.2947615385055542,298.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.9990000128746032,1.0,0.3990832567214966,298.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.9990000128746032,1.0,1.893079161643982,285.3108825683594,284.95001220703125,299.54998779296875,295.8578186035156,299.2225341796875,299.1269226074219,285.30792236328125,1.0,1.0,1.0,0.050000000745058,0.1047050058841705,1.0,-4.042558670043945,0.3398663699626922,3.7026925086975098,-0.5701959729194641,1.0,1.0,0.0,149.17466735839844,410.0,81294.9609375,0.0,9880.56640625,1.0,278.1499938964844,283.0167541503906,298.8377990722656,304.12188720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152709245681764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030600,298.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.9990000128746032,1.0,0.3789791166782379,299.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.9990000128746032,1.0,0.3990832567214966,299.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.9990000128746032,1.0,0.2947615385055542,298.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.9990000128746032,1.0,0.3990832567214966,298.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.9990000128746032,1.0,1.893079161643982,285.3108825683594,284.95001220703125,299.54998779296875,295.8578186035156,299.2225341796875,299.1269226074219,285.30792236328125,1.0,1.0,1.0,0.050000000745058,0.1047050058841705,1.0,-4.042558670043945,0.3398663699626922,3.7026925086975098,-0.5701959729194641,1.0,1.0,0.0,149.17466735839844,410.0,81294.9609375,0.0,9880.56640625,1.0,278.1499938964844,283.0167541503906,298.8377990722656,304.12188720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152709245681764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030660,298.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.9990000128746032,1.0,0.3702814877033233,299.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.9990000128746032,1.0,0.3899242281913757,299.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.9990000128746032,1.0,0.2879967093467712,298.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.9990000128746032,1.0,0.3899242281913757,298.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.9990000128746032,1.0,1.8496326208114624,285.2207946777344,284.95001220703125,299.5950012207031,295.88116455078125,299.25836181640625,299.1600036621094,285.2181701660156,1.0,1.0,1.0,0.050000000745058,0.1027413606643676,1.0,-3.949795246124268,0.354287713766098,3.5955076217651367,-0.5352756977081299,1.0,1.0,0.0,142.38082885742188,410.0,80238.734375,0.0,9673.69140625,1.0,278.1499938964844,282.9529724121094,298.8606872558594,304.07354736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111507534980774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.280029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030720,298.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.9990000128746032,1.0,0.3702814877033233,299.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.9990000128746032,1.0,0.3899242281913757,299.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.9990000128746032,1.0,0.2879967093467712,298.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.9990000128746032,1.0,0.3899242281913757,298.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.9990000128746032,1.0,1.8496326208114624,285.2207946777344,284.95001220703125,299.5950012207031,295.88116455078125,299.25836181640625,299.1600036621094,285.2181701660156,1.0,1.0,1.0,0.050000000745058,0.1027413606643676,1.0,-3.949795246124268,0.354287713766098,3.5955076217651367,-0.5352756977081299,1.0,1.0,0.0,142.38082885742188,410.0,80238.734375,0.0,9673.69140625,1.0,278.1499938964844,282.9529724121094,298.8606872558594,304.07354736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111507534980774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.280029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030780,298.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.9990000128746032,1.0,0.3631974160671234,299.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.9990000128746032,1.0,0.3824643790721893,299.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.9990000128746032,1.0,0.2824868857860565,298.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.9990000128746032,1.0,0.3824643790721893,298.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.9990000128746032,1.0,1.8142462968826287,285.1471862792969,284.95001220703125,299.63055419921875,295.8993835449219,299.2869873046875,299.1866149902344,285.1444091796875,1.0,1.0,1.0,0.050000000745058,0.1011704355478286,1.0,-3.8735544681549072,0.3658335208892822,3.507720947265625,-0.5064741373062134,1.0,1.0,0.0,136.95635986328125,410.0,79359.09375,0.0,9505.79296875,1.0,278.1499938964844,282.90057373046875,298.8788757324219,304.0353088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078763127326964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3476.884521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030840,298.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.9990000128746032,1.0,0.3613758981227875,299.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.9990000128746032,1.0,0.3805462121963501,299.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.9990000128746032,1.0,0.2810701429843902,298.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.9990000128746032,1.0,0.3805462121963501,298.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.9990000128746032,1.0,1.805147409439087,285.1280822753906,284.95001220703125,299.63934326171875,295.9038391113281,299.2942199707031,299.1933898925781,285.125244140625,1.0,1.0,1.0,0.050000000745058,0.1007777079939842,1.0,-3.854182958602905,0.3687315583229065,3.485451459884644,-0.4992339015007019,1.0,1.0,0.0,135.58750915527344,410.0,79130.234375,0.0,9462.6630859375,1.0,278.1499938964844,282.8869323730469,298.8832702636719,304.0251770019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070428609848022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3469.139892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
