time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030900,298.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9990000128746032,1.0,0.3567804396152496,299.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9990000128746032,1.0,0.3757069706916809,299.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9990000128746032,1.0,0.2774958908557892,299.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9990000128746032,1.0,0.3757069706916809,298.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9990000128746032,1.0,1.7821921110153198,285.0794677734375,284.95001220703125,299.6610412597656,295.9147644042969,299.3123779296875,299.21051025390625,285.0765075683594,1.0,1.0,1.0,0.050000000745058,0.0997958779335022,1.0,-3.805183172225952,0.3759829998016357,3.4292001724243164,-0.4809640944004059,1.0,1.0,0.0,132.16055297851562,410.0,78548.171875,0.0,9353.9150390625,1.0,278.1499938964844,282.85223388671875,298.8939514160156,303.9990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90494042634964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.591064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030960,298.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,1.0,0.3522111177444458,299.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,1.0,0.3708952665328979,299.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,1.0,0.2739419937133789,299.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,1.0,0.3708952665328979,298.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,1.0,1.75936758518219,285.0303649902344,284.95001220703125,299.6823425292969,295.9253845214844,299.3306579589844,299.2279357910156,285.02734375,1.0,1.0,1.0,0.050000000745058,0.0988355576992034,1.0,-3.756443500518799,0.3830897808074951,3.373353719711304,-0.46293506026268,1.0,1.0,0.0,128.7933349609375,410.0,77961.203125,0.0,9245.849609375,1.0,278.1499938964844,282.8171691894531,298.9042663574219,303.9718017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027964472770692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.63720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031020,298.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9990000128746032,1.0,0.3429292142391205,299.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9990000128746032,1.0,0.3611209690570831,299.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9990000128746032,1.0,0.2667227387428283,299.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9990000128746032,1.0,0.3611209690570831,298.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9990000128746032,1.0,1.7130024433135986,284.93194580078125,284.95001220703125,299.7232971191406,295.9454650878906,299.36749267578125,299.26348876953125,284.9293518066406,1.0,1.0,1.0,0.050000000745058,0.096914917230606,1.0,-3.656969547271729,0.3972533047199249,3.259716272354126,-0.4263939559459686,0.9801319241523744,0.9801319241523744,0.0,122.07027435302734,410.0,76690.0078125,0.0,9026.4267578125,1.0,278.1499938964844,282.7481689453125,298.92364501953125,303.9127197265625,293.1499938964844,293.1499938964844,278.1499938964844,36438.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984450101852417,1.0,0.0,0.0,3.989123821258545,3.9891514778137207,1.061813691194402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.2265625,0.0,1947.7861328125,1895.4371337890625,0.0,3389.085205078125,0.9814858436584472,1.0,0.0,3.0,1.0,0.0
18031080,298.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9990000128746032,1.0,0.3429292142391205,299.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9990000128746032,1.0,0.3611209690570831,299.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9990000128746032,1.0,0.2667227387428283,299.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9990000128746032,1.0,0.3611209690570831,298.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9990000128746032,1.0,1.7130024433135986,284.93194580078125,284.95001220703125,299.7232971191406,295.9454650878906,299.36749267578125,299.26348876953125,284.9293518066406,1.0,1.0,1.0,0.050000000745058,0.096914917230606,1.0,-3.656969547271729,0.3972533047199249,3.259716272354126,-0.4263939559459686,0.9801319241523744,0.9801319241523744,0.0,122.07027435302734,410.0,76690.0078125,0.0,9026.4267578125,1.0,278.1499938964844,282.7481689453125,298.92364501953125,303.9127197265625,293.1499938964844,293.1499938964844,278.1499938964844,36438.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984450101852417,1.0,0.0,0.0,3.989123821258545,3.9891514778137207,1.061813691194402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.2265625,0.0,1947.7861328125,1895.4371337890625,0.0,3389.085205078125,0.9814858436584472,1.0,0.0,3.0,1.0,0.0
18031140,298.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,1.0,0.3333832323551178,299.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,1.0,0.3510685861110687,299.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,1.0,0.2592980563640594,299.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,1.0,0.3510685861110687,298.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,1.0,1.665318250656128,284.8875732421875,284.95001220703125,299.7616271972656,295.963623046875,299.40631103515625,299.3023986816406,284.88720703125,1.0,1.0,1.0,0.050000000745058,0.094994269311428,1.0,-3.554998874664306,0.4113287329673767,3.143670082092285,-0.3894264996051788,0.920904815196991,0.920904815196991,0.0,115.35674285888672,410.0,74828.8125,0.0,8800.72265625,1.0,278.1499938964844,282.7364196777344,298.9364929199219,303.81231689453125,293.1499938964844,293.1499938964844,278.1499938964844,38595.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930675387382507,1.0,0.0,0.0,3.898639917373657,3.898666858673096,1.0141903885596548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.6064453125,0.0,1848.527587890625,1895.4371337890625,0.0,3338.882568359375,0.9624083042144777,1.0,0.0,3.0,1.0,0.0
18031200,298.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,1.0,0.3333832323551178,299.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,1.0,0.3510685861110687,299.6300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,1.0,0.2592980563640594,299.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,1.0,0.3510685861110687,298.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,1.0,1.665318250656128,284.8875732421875,284.95001220703125,299.7616271972656,295.963623046875,299.40631103515625,299.3023986816406,284.88720703125,1.0,1.0,1.0,0.050000000745058,0.094994269311428,1.0,-3.554998874664306,0.4113287329673767,3.143670082092285,-0.3894264996051788,0.920904815196991,0.920904815196991,0.0,115.35674285888672,410.0,74828.8125,0.0,8800.72265625,1.0,278.1499938964844,282.7364196777344,298.9364929199219,303.81231689453125,293.1499938964844,293.1499938964844,278.1499938964844,38595.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930675387382507,1.0,0.0,0.0,3.898639917373657,3.898666858673096,1.0141903885596548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.6064453125,0.0,1848.527587890625,1895.4371337890625,0.0,3338.882568359375,0.9624083042144777,1.0,0.0,3.0,1.0,0.0
18031260,298.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,1.0,0.3234306573867798,299.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,1.0,0.3405880630016327,299.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,1.0,0.2515571713447571,299.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,1.0,0.3405880630016327,298.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,1.0,1.6156030893325806,284.88653564453125,284.95001220703125,299.79656982421875,295.9795227050781,299.44927978515625,299.3476257324219,284.8870849609375,1.0,1.0,1.0,0.050000000745058,0.0930334329605102,1.0,-3.448702812194824,0.4255201518535614,3.0231826305389404,-0.3513630628585815,0.8770431280136108,0.8770431280136108,0.0,108.56099700927734,410.0,72603.4453125,0.0,8565.1416015625,1.0,278.1499938964844,282.7682189941406,298.9447631835937,303.6799011230469,293.1499938964844,293.1499938964844,278.45001220703125,39841.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860732913017273,1.0,0.0,0.0,3.755131244659424,3.755156993865967,9.409001791027548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.408203125,0.0,1682.8822021484375,1895.4371337890625,0.0,3273.467041015625,0.931276798248291,1.0,0.0,3.0,1.0,0.0
18031320,298.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,1.0,0.3234306573867798,299.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,1.0,0.3405880630016327,299.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,1.0,0.2515571713447571,299.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,1.0,0.3405880630016327,298.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,1.0,1.6156030893325806,284.88653564453125,284.95001220703125,299.79656982421875,295.9795227050781,299.44927978515625,299.3476257324219,284.8870849609375,1.0,1.0,1.0,0.050000000745058,0.0930334329605102,1.0,-3.448702812194824,0.4255201518535614,3.0231826305389404,-0.3513630628585815,0.8770431280136108,0.8770431280136108,0.0,108.56099700927734,410.0,72603.4453125,0.0,8565.1416015625,1.0,278.1499938964844,282.7682189941406,298.9447631835937,303.6799011230469,293.1499938964844,293.1499938964844,278.45001220703125,39841.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860732913017273,1.0,0.0,0.0,3.755131244659424,3.755156993865967,9.409001791027548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.408203125,0.0,1682.8822021484375,1895.4371337890625,0.0,3273.467041015625,0.931276798248291,1.0,0.0,3.0,1.0,0.0
18031380,298.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9990000128746032,1.0,0.3132923543453216,299.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9990000128746032,1.0,0.3299119472503662,299.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9990000128746032,1.0,0.2436718344688415,299.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9990000128746032,1.0,0.3299119472503662,298.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9990000128746032,1.0,1.564960241317749,284.94891357421875,284.95001220703125,299.8275146484375,295.9927673339844,299.4986877441406,299.4023742675781,284.9465637207031,1.0,1.0,1.0,0.050000000745058,0.0910725966095924,1.0,-3.340439319610596,0.4394780993461609,2.90096116065979,-0.3131524324417114,0.9218174815177916,0.9218174815177916,0.0,101.84806060791016,410.0,70074.0078125,0.0,8324.6611328125,1.0,278.4434509277344,282.8821105957031,298.943115234375,303.4692687988281,293.1499938964844,293.1499938964844,278.1499938964844,36130.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734614253044128,1.0,0.0,0.0,3.774540424346924,3.7745656967163086,9.506516676083264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.703125,0.0,1677.1964111328125,1895.4371337890625,0.0,3155.27783203125,0.932754635810852,1.0,0.0,3.0,1.0,0.0
18031440,298.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9990000128746032,1.0,0.3132923543453216,299.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9990000128746032,1.0,0.3299119472503662,299.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9990000128746032,1.0,0.2436718344688415,299.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9990000128746032,1.0,0.3299119472503662,298.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9990000128746032,1.0,1.564960241317749,284.94891357421875,284.95001220703125,299.8275146484375,295.9927673339844,299.4986877441406,299.4023742675781,284.9465637207031,1.0,1.0,1.0,0.050000000745058,0.0910725966095924,1.0,-3.340439319610596,0.4394780993461609,2.90096116065979,-0.3131524324417114,0.9218174815177916,0.9218174815177916,0.0,101.84806060791016,410.0,70074.0078125,0.0,8324.6611328125,1.0,278.4434509277344,282.8821105957031,298.943115234375,303.4692687988281,293.1499938964844,293.1499938964844,278.1499938964844,36130.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734614253044128,1.0,0.0,0.0,3.774540424346924,3.7745656967163086,9.506516676083264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.703125,0.0,1677.1964111328125,1895.4371337890625,0.0,3155.27783203125,0.932754635810852,1.0,0.0,3.0,1.0,0.0
18031500,298.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.9990000128746032,1.0,0.3081682026386261,299.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.9990000128746032,1.0,0.3245159387588501,299.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.9990000128746032,1.0,0.239686369895935,299.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.9990000128746032,1.0,0.3245159387588501,298.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.9990000128746032,1.0,1.539363980293274,284.8223876953125,284.95001220703125,299.8412780761719,295.9982604980469,299.52166748046875,299.42803955078125,284.8240661621094,1.0,1.0,1.0,0.050000000745058,0.0900921747088432,1.0,-3.2857255935668945,0.4463435709476471,2.8393819332122803,-0.2940373420715332,0.814603865146637,0.814603865146637,0.0,98.53661346435548,410.0,69620.9609375,0.0,8202.8525390625,1.0,278.196044921875,282.7624206542969,298.99102783203125,303.6202392578125,293.1499938964844,293.1499938964844,278.1499938964844,42532.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751663565635681,1.0,0.0,0.0,3.639883518218994,3.6399085521698,8.840326017889311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.8017578125,0.0,1570.683349609375,1895.4371337890625,0.0,3171.266845703125,0.9047999978065492,1.0,0.0,3.0,1.0,0.0
18031560,298.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,1.0,0.3037921488285064,299.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,1.0,0.3199077546596527,299.7950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,1.0,0.2362827807664871,299.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,1.0,0.3199077546596527,298.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,1.0,1.5175046920776367,284.8764953613281,284.95001220703125,299.853759765625,296.0029296875,299.54461669921875,299.4539794921875,284.8765869140625,1.0,1.0,1.0,0.050000000745058,0.0892694294452667,1.0,-3.239011764526367,0.4521116614341736,2.786900043487549,-0.278071254491806,0.8188562989234924,0.8188562989234924,0.0,95.73825073242188,410.0,68440.3984375,0.0,8098.65869140625,1.0,278.1578369140625,282.8241271972656,298.97808837890625,303.47381591796875,293.1499938964844,293.1499938964844,278.45001220703125,41764.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719557523727417,1.0,0.0,0.0,3.50490140914917,3.504925012588501,8.196811336347309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.7685546875,0.0,1419.0660400390625,1895.4371337890625,0.0,3141.15576171875,0.8780158758163452,1.0,0.0,3.0,1.0,0.0
18031620,298.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9990000128746032,1.0,0.2950940132141113,299.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9990000128746032,1.0,0.3107482194900512,299.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9990000128746032,1.0,0.2295175641775131,299.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9990000128746032,1.0,0.3107482194900512,298.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9990000128746032,1.0,1.4740557670593262,284.9444885253906,284.95001220703125,299.8746643066406,296.0096435546875,299.5934143066406,299.5108337402344,284.94439697265625,1.0,1.0,1.0,0.050000000745058,0.0876239389181137,1.0,-3.146151065826416,0.4632971286773681,2.682853937149048,-0.2460847795009613,0.8591686487197876,0.8591686487197876,0.0,90.32366180419922,410.0,66147.96875,0.0,7891.03173828125,1.0,278.4408874511719,282.9411315917969,298.9568786621094,303.2319030761719,293.1499938964844,293.1499938964844,278.75,36885.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581461310386658,1.0,0.0,0.0,3.511475086212158,3.511497735977173,8.227586363318551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.623046875,0.0,1390.8177490234375,1895.4371337890625,0.0,3011.619384765625,0.8748060464859009,1.0,0.0,3.0,1.0,0.0
18031680,298.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9990000128746032,1.0,0.2950940132141113,299.6687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9990000128746032,1.0,0.3107482194900512,299.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9990000128746032,1.0,0.2295175641775131,299.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9990000128746032,1.0,0.3107482194900512,298.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9990000128746032,1.0,1.4740557670593262,284.9444885253906,284.95001220703125,299.8746643066406,296.0096435546875,299.5934143066406,299.5108337402344,284.94439697265625,1.0,1.0,1.0,0.050000000745058,0.0876239389181137,1.0,-3.146151065826416,0.4632971286773681,2.682853937149048,-0.2460847795009613,0.8591686487197876,0.8591686487197876,0.0,90.32366180419922,410.0,66147.96875,0.0,7891.03173828125,1.0,278.4408874511719,282.9411315917969,298.9568786621094,303.2319030761719,293.1499938964844,293.1499938964844,278.75,36885.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581461310386658,1.0,0.0,0.0,3.511475086212158,3.511497735977173,8.227586363318551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.623046875,0.0,1390.8177490234375,1895.4371337890625,0.0,3011.619384765625,0.8748060464859009,1.0,0.0,3.0,1.0,0.0
18031740,299.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,1.0,0.2863497138023376,299.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,1.0,0.3015400469303131,299.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,1.0,0.2227164506912231,299.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,1.0,0.3015400469303131,298.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,1.0,1.4303761720657349,284.96649169921875,284.95001220703125,299.8895263671875,296.0125427246094,299.64141845703125,299.5684814453125,284.9634704589844,1.0,1.0,1.0,0.050000000745058,0.0859784409403801,1.0,-3.0528085231781006,0.4741843938827514,2.5786242485046387,-0.2143079936504364,0.8999654054641724,0.8999654054641724,0.0,85.03887176513672,410.0,64263.01953125,0.0,7681.49267578125,1.0,278.7408447265625,283.0103759765625,298.96929931640625,303.1109619140625,293.1499938964844,293.1499938964844,278.45001220703125,34513.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472391963005066,1.0,0.0,0.0,3.5994722843170166,3.599495410919189,8.645118327876844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.95703125,0.0,1466.7056884765625,1895.4371337890625,0.0,2909.419189453125,0.8923646211624146,1.0,0.0,3.0,1.0,0.0
18031800,299.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,1.0,0.2863497138023376,299.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,1.0,0.3015400469303131,299.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,1.0,0.2227164506912231,299.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,1.0,0.3015400469303131,298.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,1.0,1.4303761720657349,284.96649169921875,284.95001220703125,299.8895263671875,296.0125427246094,299.64141845703125,299.5684814453125,284.9634704589844,1.0,1.0,1.0,0.050000000745058,0.0859784409403801,1.0,-3.0528085231781006,0.4741843938827514,2.5786242485046387,-0.2143079936504364,0.8999654054641724,0.8999654054641724,0.0,85.03887176513672,410.0,64263.01953125,0.0,7681.49267578125,1.0,278.7408447265625,283.0103759765625,298.96929931640625,303.1109619140625,293.1499938964844,293.1499938964844,278.45001220703125,34513.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472391963005066,1.0,0.0,0.0,3.5994722843170166,3.599495410919189,8.645118327876844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.95703125,0.0,1466.7056884765625,1895.4371337890625,0.0,2909.419189453125,0.8923646211624146,1.0,0.0,3.0,1.0,0.0
18031860,299.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,1.0,0.2773448526859283,299.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,1.0,0.2920574843883514,299.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,1.0,0.2157126516103744,299.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,1.0,0.2920574843883514,298.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,1.0,1.3853949308395386,284.88037109375,284.95001220703125,299.8976745605469,296.01123046875,299.682861328125,299.6196594238281,284.8790588378906,1.0,1.0,1.0,0.050000000745058,0.0842863097786903,1.0,-2.956693887710572,0.4850261211395263,2.471667766571045,-0.1819449961185455,0.7957015037536621,0.7957015037536621,0.0,79.76431274414062,410.0,62796.92578125,0.0,7464.73681640625,1.0,278.4593200683594,282.9419250488281,298.99591064453125,303.1307373046875,293.1499938964844,293.1499938964844,278.75,41158.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480865955352783,1.0,0.0,0.0,3.34904146194458,3.3490636348724365,7.484009643121681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.7529296875,0.0,1258.8177490234375,1895.4371337890625,0.0,2917.352783203125,0.8432130217552185,1.0,0.0,3.0,1.0,0.0
18031920,299.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,1.0,0.2773448526859283,299.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,1.0,0.2920574843883514,299.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,1.0,0.2157126516103744,299.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,1.0,0.2920574843883514,298.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,1.0,1.3853949308395386,284.88037109375,284.95001220703125,299.8976745605469,296.01123046875,299.682861328125,299.6196594238281,284.8790588378906,1.0,1.0,1.0,0.050000000745058,0.0842863097786903,1.0,-2.956693887710572,0.4850261211395263,2.471667766571045,-0.1819449961185455,0.7957015037536621,0.7957015037536621,0.0,79.76431274414062,410.0,62796.92578125,0.0,7464.73681640625,1.0,278.4593200683594,282.9419250488281,298.99591064453125,303.1307373046875,293.1499938964844,293.1499938964844,278.75,41158.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480865955352783,1.0,0.0,0.0,3.34904146194458,3.3490636348724365,7.484009643121681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.7529296875,0.0,1258.8177490234375,1895.4371337890625,0.0,2917.352783203125,0.8432130217552185,1.0,0.0,3.0,1.0,0.0
18031980,299.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9990000128746032,1.0,0.2694187462329864,299.8136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9990000128746032,1.0,0.2837109267711639,300.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9990000128746032,1.0,0.2095479071140289,299.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9990000128746032,1.0,0.2837109267711639,298.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9990000128746032,1.0,1.3458024263381958,284.9391784667969,284.95001220703125,299.8988037109375,296.0062561035156,299.72222900390625,299.6701354980469,284.9385681152344,1.0,1.0,1.0,0.050000000745058,0.0827972292900085,1.0,-2.8721039295196533,0.4942634999752044,2.377840280532837,-0.1538189947605133,0.8281416893005371,0.8281416893005371,0.0,75.25946044921875,410.0,60694.2265625,0.0,7273.03564453125,1.0,278.7342529296875,283.0477905273437,298.94940185546875,302.8740234375,293.1499938964844,293.1499938964844,278.75,36742.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350492119789124,1.0,0.0,0.0,3.359713554382324,3.359735012054444,7.531783126069058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.125,0.0,1238.667236328125,1895.4371337890625,0.0,2795.496826171875,0.8405934572219849,1.0,0.0,3.0,1.0,0.0
18032040,299.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9990000128746032,1.0,0.2683394253253937,299.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9990000128746032,1.0,0.282574325799942,300.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9990000128746032,1.0,0.2087084352970123,299.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9990000128746032,1.0,0.282574325799942,298.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9990000128746032,1.0,1.3404109477996826,284.9378967285156,284.95001220703125,299.89849853515625,296.0052795410156,299.7274780273437,299.677001953125,284.93829345703125,1.0,1.0,1.0,0.050000000745058,0.0825941786170005,1.0,-2.8605856895446777,0.4954994022846222,2.365086317062378,-0.1500125080347061,0.8263489603996277,0.8263489603996277,0.0,74.65618133544922,410.0,60462.80078125,0.0,7246.8603515625,1.0,278.7394104003906,283.0525817871094,298.9524230957031,302.8697509765625,293.1499938964844,293.1499938964844,279.04998779296875,37117.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341285586357117,1.0,0.0,0.0,3.347531080245972,3.347552299499512,7.477260624000337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.708984375,0.0,1229.6435546875,1895.4371337890625,0.0,2786.910888671875,0.8386141657829285,1.0,0.0,3.0,1.0,0.0
18032100,299.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,1.0,0.2638480961322784,299.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,1.0,0.2778447568416595,300.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,1.0,0.205215185880661,299.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,1.0,0.2778447568416595,298.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,1.0,1.3179758787155151,285.0110778808594,284.95001220703125,299.8959350585937,296.00048828125,299.7500305175781,299.7068786621094,285.0087280273437,1.0,1.0,1.0,0.050000000745058,0.0817481130361557,1.0,-2.812656879425049,0.5005850195884705,2.3120718002319336,-0.1342339962720871,0.8840325474739075,0.8840325474739075,0.0,72.17481994628906,410.0,59222.3984375,0.0,7137.748046875,1.0,278.9905700683594,283.15185546875,298.92877197265625,302.6913452148437,293.1499938964844,293.1499938964844,279.04998779296875,33525.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259052038192749,1.0,0.0,0.0,3.400866746902466,3.400888204574585,7.717427479292382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.193359375,0.0,1256.0079345703125,1895.4371337890625,0.0,2710.361083984375,0.8491949439048767,1.0,0.0,3.0,1.0,0.0
18032160,299.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,1.0,0.2596452832221985,299.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,1.0,0.2734189927577972,300.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,1.0,0.2019463330507278,299.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,1.0,0.2734189927577972,298.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,1.0,1.296981930732727,284.9581298828125,284.95001220703125,299.8912658691406,295.9943542480469,299.77203369140625,299.73663330078125,284.95489501953125,1.0,1.0,1.0,0.050000000745058,0.0809579789638519,1.0,-2.767812490463257,0.5052604675292969,2.26255202293396,-0.1196388080716133,0.8600320219993591,0.8600320219993591,0.0,69.89566802978516,410.0,58593.27734375,0.0,7035.35791015625,1.0,279.0397644042969,283.11895751953125,298.94732666015625,302.73101806640625,293.1499938964844,293.1499938964844,279.3500061035156,34666.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223362565040588,1.0,0.0,0.0,3.434481382369995,3.4345033168792725,7.870741569604434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.533203125,0.0,1296.9637451171875,1895.4371337890625,0.0,2677.2265625,0.8554227948188782,1.0,0.0,3.0,1.0,0.0
18032220,299.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,1.0,0.2513186037540436,299.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,1.0,0.2646505832672119,300.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,1.0,0.1954700201749801,299.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,1.0,0.2646505832672119,298.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,1.0,1.2553883790969849,284.9674987792969,284.95001220703125,299.87530517578125,295.97802734375,299.8140563964844,299.79559326171875,284.9631042480469,1.0,1.0,1.0,0.050000000745058,0.0793777257204055,1.0,-2.6789660453796387,0.5142775774002075,2.1646885871887207,-0.0908190533518791,0.8960944414138794,0.8960944414138794,0.0,65.53202819824219,410.0,56811.171875,0.0,6831.6396484375,1.0,279.34014892578125,283.174072265625,298.94110107421875,302.6119384765625,293.1499938964844,293.1499938964844,279.04998779296875,33638.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127580881118774,1.0,0.0,0.0,3.544951200485229,3.544973850250244,8.385207479477685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.3212890625,0.0,1402.2496337890625,1895.4371337890625,0.0,2588.615478515625,0.8793379068374634,1.0,0.0,3.0,1.0,0.0
18032280,299.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,1.0,0.2513186037540436,299.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,1.0,0.2646505832672119,300.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,1.0,0.1954700201749801,299.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,1.0,0.2646505832672119,298.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,1.0,1.2553883790969849,284.9674987792969,284.95001220703125,299.87530517578125,295.97802734375,299.8140563964844,299.79559326171875,284.9631042480469,1.0,1.0,1.0,0.050000000745058,0.0793777257204055,1.0,-2.6789660453796387,0.5142775774002075,2.1646885871887207,-0.0908190533518791,0.8960944414138794,0.8960944414138794,0.0,65.53202819824219,410.0,56811.171875,0.0,6831.6396484375,1.0,279.34014892578125,283.174072265625,298.94110107421875,302.6119384765625,293.1499938964844,293.1499938964844,279.04998779296875,33638.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127580881118774,1.0,0.0,0.0,3.544951200485229,3.544973850250244,8.385207479477685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.3212890625,0.0,1402.2496337890625,1895.4371337890625,0.0,2588.615478515625,0.8793379068374634,1.0,0.0,3.0,1.0,0.0
18032340,299.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.998782217502594,1.0,0.2430652678012848,299.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.998782217502594,1.0,0.2559594213962555,300.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.998782217502594,1.0,0.1890507638454437,299.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.998782217502594,1.0,0.2559594213962555,299.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.998782217502594,1.0,1.214161396026611,284.8776550292969,284.95001220703125,299.8500061035156,295.9559326171875,299.8489990234375,299.8481750488281,284.8766784667969,1.0,1.0,1.0,0.050000000745058,0.0777974650263786,1.0,-2.5909109115600586,0.5228977203369141,2.0680131912231445,-0.0625990107655525,0.7848867177963257,0.7848867177963257,0.0,61.40030288696289,410.0,55417.796875,0.0,6628.525390625,1.0,279.0599060058594,283.1098022460937,298.9477233886719,302.6153259277344,293.1499938964844,293.1499938964844,279.3500061035156,41496.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154732584953308,1.0,0.0,0.0,3.2721199989318848,3.272141456604004,7.144169558159774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.3994140625,0.0,1188.86279296875,1895.4371337890625,0.0,2613.684814453125,0.8271962404251099,1.0,0.0,3.0,1.0,0.0
18032400,299.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.998782217502594,1.0,0.2430652678012848,299.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.998782217502594,1.0,0.2559594213962555,300.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.998782217502594,1.0,0.1890507638454437,299.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.998782217502594,1.0,0.2559594213962555,299.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.998782217502594,1.0,1.214161396026611,284.8776550292969,284.95001220703125,299.8500061035156,295.9559326171875,299.8489990234375,299.8481750488281,284.8766784667969,1.0,1.0,1.0,0.050000000745058,0.0777974650263786,1.0,-2.5909109115600586,0.5228977203369141,2.0680131912231445,-0.0625990107655525,0.7848867177963257,0.7848867177963257,0.0,61.40030288696289,410.0,55417.796875,0.0,6628.525390625,1.0,279.0599060058594,283.1098022460937,298.9477233886719,302.6153259277344,293.1499938964844,293.1499938964844,279.3500061035156,41496.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154732584953308,1.0,0.0,0.0,3.2721199989318848,3.272141456604004,7.144169558159774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.3994140625,0.0,1188.86279296875,1895.4371337890625,0.0,2613.684814453125,0.8271962404251099,1.0,0.0,3.0,1.0,0.0
18032460,299.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9976332187652588,1.0,0.2351219356060028,300.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9976332187652588,1.0,0.2475947141647339,300.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9976332187652588,1.0,0.1828726083040237,299.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9976332187652588,1.0,0.2475947141647339,299.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9976332187652588,1.0,1.1744827032089231,284.9358825683594,284.95001220703125,299.8191223144531,295.93084716796875,299.8851623535156,299.9040222167969,284.9359130859375,1.0,1.0,1.0,0.050000000745058,0.076260432600975,1.0,-2.506171464920044,0.5309008955955505,1.9752705097198489,-0.035784862935543,0.8146094679832458,0.8146094679832458,0.0,57.60062789916992,410.0,53313.48828125,0.0,6431.85693359375,1.0,279.33868408203125,283.2156066894531,298.87567138671875,302.3432312011719,293.1499938964844,293.1499938964844,279.6499938964844,36944.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007299900054932,1.0,0.0,0.0,3.283149003982544,3.283169746398926,7.192410862444376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.90478515625,0.0,1168.402587890625,1895.4371337890625,0.0,2478.101318359375,0.8240278959274292,1.0,0.0,3.0,1.0,0.0
18032520,299.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9976332187652588,1.0,0.2351219356060028,300.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9976332187652588,1.0,0.2475947141647339,300.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9976332187652588,1.0,0.1828726083040237,299.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9976332187652588,1.0,0.2475947141647339,299.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9976332187652588,1.0,1.1744827032089231,284.9358825683594,284.95001220703125,299.8191223144531,295.93084716796875,299.8851623535156,299.9040222167969,284.9359130859375,1.0,1.0,1.0,0.050000000745058,0.076260432600975,1.0,-2.506171464920044,0.5309008955955505,1.9752705097198489,-0.035784862935543,0.8146094679832458,0.8146094679832458,0.0,57.60062789916992,410.0,53313.48828125,0.0,6431.85693359375,1.0,279.33868408203125,283.2156066894531,298.87567138671875,302.3432312011719,293.1499938964844,293.1499938964844,279.6499938964844,36944.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007299900054932,1.0,0.0,0.0,3.283149003982544,3.283169746398926,7.192410862444376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.90478515625,0.0,1168.402587890625,1895.4371337890625,0.0,2478.101318359375,0.8240278959274292,1.0,0.0,3.0,1.0,0.0
18032580,299.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9960827231407166,1.0,0.2272868603467941,300.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9960827231407166,1.0,0.2393440157175064,300.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9960827231407166,1.0,0.1767786741256714,299.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9960827231407166,1.0,0.2393440157175064,299.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9960827231407166,1.0,1.1353449821472168,284.9614562988281,284.95001220703125,299.7869873046875,295.90594482421875,299.91998291015625,299.9585266113281,284.95770263671875,1.0,1.0,1.0,0.050000000745058,0.0747234001755714,1.0,-2.422592878341675,0.5385180115699768,1.8840748071670528,-0.0096192518249154,0.854278564453125,0.854278564453125,0.0,54.01913833618164,410.0,51587.2578125,0.0,6236.6787109375,1.0,279.6385498046875,283.2811584472656,298.8554382324219,302.1993713378906,293.1499938964844,293.1499938964844,279.95001220703125,34280.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878915071487427,1.0,0.0,0.0,3.3862736225128174,3.3862950801849365,7.651339046788053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.8876953125,0.0,1247.1419677734375,1895.4371337890625,0.0,2361.274169921875,0.8443194031715393,1.0,0.0,3.0,1.0,0.0
18032640,299.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9960827231407166,1.0,0.2272868603467941,300.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9960827231407166,1.0,0.2393440157175064,300.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9960827231407166,1.0,0.1767786741256714,299.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9960827231407166,1.0,0.2393440157175064,299.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9960827231407166,1.0,1.1353449821472168,284.9614562988281,284.95001220703125,299.7869873046875,295.90594482421875,299.91998291015625,299.9585266113281,284.95770263671875,1.0,1.0,1.0,0.050000000745058,0.0747234001755714,1.0,-2.422592878341675,0.5385180115699768,1.8840748071670528,-0.0096192518249154,0.854278564453125,0.854278564453125,0.0,54.01913833618164,410.0,51587.2578125,0.0,6236.6787109375,1.0,279.6385498046875,283.2811584472656,298.8554382324219,302.1993713378906,293.1499938964844,293.1499938964844,279.95001220703125,34280.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878915071487427,1.0,0.0,0.0,3.3862736225128174,3.3862950801849365,7.651339046788053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.8876953125,0.0,1247.1419677734375,1895.4371337890625,0.0,2361.274169921875,0.8443194031715393,1.0,0.0,3.0,1.0,0.0
18032700,299.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9951581358909608,1.0,0.2234072089195251,300.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9951581358909608,1.0,0.235258549451828,300.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9951581358909608,1.0,0.173761174082756,299.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9951581358909608,1.0,0.235258549451828,299.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9951581358909608,1.0,1.1159652471542358,285.0328063964844,284.95001220703125,299.7704772949219,295.8935241699219,299.93634033203125,299.9848327636719,285.0333251953125,1.0,1.0,1.0,0.050000000745058,0.0739548802375793,1.0,-2.3812100887298584,0.5421896576881409,1.8390203714370728,0.0032176908571273,0.915673851966858,0.915673851966858,0.0,52.30435180664063,410.0,50400.8359375,0.0,6139.5810546875,1.0,279.8916931152344,283.3831787109375,298.8251953125,302.0322265625,293.1499938964844,293.1499938964844,279.95001220703125,32230.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801594734191895,1.0,0.0,0.0,3.446446657180786,3.4464681148529053,7.925677891762462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.8515625,0.0,1291.64453125,1895.4371337890625,0.0,2291.572021484375,0.8583298921585083,1.0,0.0,3.0,1.0,0.0
18032760,299.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9941802620887756,1.0,0.2197162061929702,300.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9941802620887756,1.0,0.2313717454671859,300.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9941802620887756,1.0,0.1708903759717941,299.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9941802620887756,1.0,0.2313717454671859,299.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9941802620887756,1.0,1.0975279808044434,284.9844665527344,284.95001220703125,299.7536926269531,295.88116455078125,299.95123291015625,300.0108947753906,284.97857666015625,1.0,1.0,1.0,0.050000000745058,0.0732213109731674,1.0,-2.3418426513671875,0.5456224679946899,1.7962201833724976,0.0153146814554929,0.9041851758956908,0.9041851758956908,0.0,50.706485748291016,410.0,50100.0,0.0,6046.9189453125,1.0,279.9402160644531,283.3444519042969,298.8394470214844,302.0821838378906,293.1499938964844,293.1499938964844,279.6499938964844,32658.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771732807159424,1.0,0.0,0.0,3.522366523742676,3.522388696670532,8.278704513031698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.990234375,0.0,1371.626708984375,1895.4371337890625,0.0,2264.79833984375,0.8736189007759094,1.0,0.0,3.0,1.0,0.0
18032820,299.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9919604063034058,1.0,0.2124252617359161,300.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9919604063034058,1.0,0.2236940264701843,300.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9919604063034058,1.0,0.1652196496725082,299.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9919604063034058,1.0,0.2236940264701843,299.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9919604063034058,1.0,1.061108112335205,284.8765563964844,284.95001220703125,299.7193298339844,295.85650634765625,299.9736633300781,300.0554504394531,284.8801574707031,1.0,1.0,1.0,0.050000000745058,0.0717541724443435,1.0,-2.264080047607422,0.5522303581237793,1.7118496894836426,0.0390699990093708,0.7835829257965088,0.7835829257965088,0.0,47.65133666992188,410.0,49166.19921875,0.0,5863.048828125,1.0,279.659423828125,283.2771301269531,298.85699462890625,302.1242980957031,293.1499938964844,293.1499938964844,279.95001220703125,42043.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820845246315002,1.0,0.0,0.0,3.246525287628174,3.246546745300293,7.032842859189259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.74658203125,0.0,1169.1282958984375,1895.4371337890625,0.0,2308.876220703125,0.8223857879638672,1.0,0.0,3.0,1.0,0.0
