time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032880,299.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9919604063034058,1.0,0.2124252617359161,300.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9919604063034058,1.0,0.2236940264701843,300.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9919604063034058,1.0,0.1652196496725082,299.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9919604063034058,1.0,0.2236940264701843,299.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9919604063034058,1.0,1.061108112335205,284.8765563964844,284.95001220703125,299.7193298339844,295.85650634765625,299.9736633300781,300.0554504394531,284.8801574707031,1.0,1.0,1.0,0.050000000745058,0.0717541724443435,1.0,-2.264080047607422,0.5522303581237793,1.7118496894836426,0.0390699990093708,0.7835829257965088,0.7835829257965088,0.0,47.65133666992188,410.0,49166.19921875,0.0,5863.048828125,1.0,279.659423828125,283.2771301269531,298.85699462890625,302.1242980957031,293.1499938964844,293.1499938964844,279.95001220703125,42043.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820845246315002,1.0,0.0,0.0,3.246525287628174,3.246546745300293,7.032842859189259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.74658203125,0.0,1169.1282958984375,1895.4371337890625,0.0,2308.876220703125,0.8223857879638672,1.0,0.0,3.0,1.0,0.0
18032940,299.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9893791675567628,1.0,0.2052253931760788,300.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9893791675567628,1.0,0.2161122262477874,300.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9893791675567628,1.0,0.1596197485923767,299.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9893791675567628,1.0,0.2161122262477874,299.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9893791675567628,1.0,1.0251433849334717,284.94683837890625,284.95001220703125,299.6839904785156,295.8319702148437,299.9965515136719,300.103515625,284.94488525390625,1.0,1.0,1.0,0.050000000745058,0.0702870339155197,1.0,-2.1872944831848145,0.5585344433784485,1.6287599802017212,0.0622278414666652,0.8265629410743713,0.8265629410743713,0.0,44.75826644897461,410.0,47670.71875,0.0,5680.365234375,1.0,279.9386901855469,283.383056640625,298.78045654296875,301.8868103027344,293.1499938964844,293.1499938964844,280.25,35843.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677200436592102,1.0,0.0,0.0,3.3061342239379883,3.30615496635437,7.293471071534441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.9765625,0.0,1182.1334228515625,1895.4371337890625,0.0,2180.618896484375,0.8281223773956299,1.0,0.0,3.0,1.0,0.0
18033000,299.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9893791675567628,1.0,0.2052253931760788,300.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9893791675567628,1.0,0.2161122262477874,300.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9893791675567628,1.0,0.1596197485923767,299.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9893791675567628,1.0,0.2161122262477874,299.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9893791675567628,1.0,1.0251433849334717,284.94683837890625,284.95001220703125,299.6839904785156,295.8319702148437,299.9965515136719,300.103515625,284.94488525390625,1.0,1.0,1.0,0.050000000745058,0.0702870339155197,1.0,-2.1872944831848145,0.5585344433784485,1.6287599802017212,0.0622278414666652,0.8265629410743713,0.8265629410743713,0.0,44.75826644897461,410.0,47670.71875,0.0,5680.365234375,1.0,279.9386901855469,283.383056640625,298.78045654296875,301.8868103027344,293.1499938964844,293.1499938964844,280.25,35843.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677200436592102,1.0,0.0,0.0,3.3061342239379883,3.30615496635437,7.293471071534441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.9765625,0.0,1182.1334228515625,1895.4371337890625,0.0,2180.618896484375,0.8281223773956299,1.0,0.0,3.0,1.0,0.0
18033060,299.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.986498773097992,1.0,0.1982702165842056,300.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.986498773097992,1.0,0.2087880969047546,300.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.986498773097992,1.0,0.154210165143013,299.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.986498773097992,1.0,0.2087880969047546,299.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.986498773097992,1.0,0.9904007911682128,284.9862060546875,284.95001220703125,299.64776611328125,295.8075561523437,300.01776123046875,300.1524353027344,284.9801330566406,1.0,1.0,1.0,0.050000000745058,0.0688528716564178,1.0,-2.113123893737793,0.5644185543060303,1.5487053394317627,0.0842883884906768,0.8866242170333862,0.8866242170333862,0.0,42.0761947631836,410.0,46401.88671875,0.0,5502.81787109375,1.0,280.23895263671875,283.4564819335937,298.76190185546875,301.7738952636719,293.1499938964844,293.1499938964844,280.54998779296875,32698.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556126713752747,1.0,0.0,0.0,3.450953483581543,3.450974941253662,7.946419486870582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.3037109375,0.0,1299.4315185546875,1895.4371337890625,0.0,2074.20263671875,0.8576297163963318,1.0,0.0,3.0,1.0,0.0
18033120,299.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.986498773097992,1.0,0.1982702165842056,300.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.986498773097992,1.0,0.2087880969047546,300.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.986498773097992,1.0,0.154210165143013,299.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.986498773097992,1.0,0.2087880969047546,299.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.986498773097992,1.0,0.9904007911682128,284.9862060546875,284.95001220703125,299.64776611328125,295.8075561523437,300.01776123046875,300.1524353027344,284.9801330566406,1.0,1.0,1.0,0.050000000745058,0.0688528716564178,1.0,-2.113123893737793,0.5644185543060303,1.5487053394317627,0.0842883884906768,0.8866242170333862,0.8866242170333862,0.0,42.0761947631836,410.0,46401.88671875,0.0,5502.81787109375,1.0,280.23895263671875,283.4564819335937,298.76190185546875,301.7738952636719,293.1499938964844,293.1499938964844,280.54998779296875,32698.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556126713752747,1.0,0.0,0.0,3.450953483581543,3.450974941253662,7.946419486870582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.3037109375,0.0,1299.4315185546875,1895.4371337890625,0.0,2074.20263671875,0.8576297163963318,1.0,0.0,3.0,1.0,0.0
18033180,299.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9833972454071044,1.0,0.1916802674531936,300.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9833972454071044,1.0,0.2018485516309738,300.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9833972454071044,1.0,0.1490846574306488,299.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9833972454071044,1.0,0.2018485516309738,299.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9833972454071044,1.0,0.957482635974884,285.0238952636719,284.95001220703125,299.6122131347656,295.7842102050781,300.0352478027344,300.19873046875,285.0152282714844,1.0,1.0,1.0,0.050000000745058,0.0674760788679122,1.0,-2.042851686477661,0.5698092579841614,1.4730424880981443,0.1049314439296722,0.9621221423149108,0.9621221423149108,0.0,39.63531112670898,410.0,45162.01953125,0.0,5333.60205078125,1.0,280.5399780273437,283.5260009765625,298.7460632324219,301.67803955078125,293.1499938964844,293.1499938964844,280.54998779296875,31087.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461031675338745,1.0,0.0,0.0,3.623600244522095,3.623622894287109,8.761406320445531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.1591796875,0.0,1467.5037841796875,1895.4371337890625,0.0,1991.8343505859373,0.8954294323921204,1.0,0.0,3.0,1.0,0.0
18033240,299.7334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.983260691165924,1.0,0.1914074420928955,300.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.983260691165924,1.0,0.2015612423419952,300.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.983260691165924,1.0,0.1488724499940872,299.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.983260691165924,1.0,0.2015612423419952,299.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.983260691165924,1.0,0.9561197757720948,285.0181579589844,284.95001220703125,299.6107177734375,295.78326416015625,300.035888671875,300.2005920410156,285.0095520019531,1.0,1.0,1.0,0.050000000745058,0.0674187093973159,1.0,-2.039942502975464,0.5700286030769348,1.4699138402938845,0.1057801768183708,0.9601988792419434,0.9601988792419434,0.0,39.53630828857422,410.0,45136.48046875,0.0,5326.5751953125,1.0,280.5414428710937,283.5213928222656,298.7478332519531,301.6818542480469,293.1499938964844,293.1499938964844,280.25,31226.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460833787918091,1.0,0.0,0.0,3.6289355754852295,3.6289584636688232,8.787225738160487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.4365234375,0.0,1474.34814453125,1895.4371337890625,0.0,1991.6640625,0.8966531157493591,1.0,0.0,3.0,1.0,0.0
18033300,299.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9815032482147216,1.0,0.1880089342594146,300.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9815032482147216,1.0,0.1979824602603912,300.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9815032482147216,1.0,0.1462291777133941,299.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9815032482147216,1.0,0.1979824602603912,299.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9815032482147216,1.0,0.9391435980796814,284.8289489746094,284.95001220703125,299.5919494628906,295.7711181640625,300.0420837402344,300.22216796875,284.8129272460937,1.0,1.0,1.0,0.050000000745058,0.0667016357183456,1.0,-2.003704071044922,0.5727354884147644,1.4309686422348022,0.1163125559687614,0.8281848430633545,0.8281848430633545,0.0,38.31664276123047,410.0,45364.05078125,0.0,5238.90576171875,1.0,280.2980041503906,283.3294982910156,298.80487060546875,301.8731384277344,293.1499938964844,293.1499938964844,280.25,37598.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532455325126648,1.0,0.0,0.0,3.590123176574707,3.590146780014038,8.600267733527289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.3984375,0.0,1479.3282470703125,1895.4371337890625,0.0,2053.594970703125,0.8896018862724304,1.0,0.0,3.0,1.0,0.0
18033360,299.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9797072410583496,1.0,0.1847314536571502,300.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9797072410583496,1.0,0.1945311278104782,300.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9797072410583496,1.0,0.1436800211668014,299.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9797072410583496,1.0,0.1945311278104782,299.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9797072410583496,1.0,0.9227718710899352,284.83935546875,284.95001220703125,299.572998046875,295.759033203125,300.04638671875,300.24176025390625,284.8480834960937,1.0,1.0,1.0,0.050000000745058,0.0660070851445198,1.0,-1.968758225440979,0.5753017663955688,1.3934563398361206,0.1263789683580398,0.7902987003326416,0.7902987003326416,0.0,37.16328811645508,410.0,44335.76171875,0.0,5154.10986328125,1.0,280.2584533691406,283.3994140625,298.7712707519531,301.7436218261719,293.1499938964844,293.1499938964844,280.54998779296875,43396.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538848519325256,1.0,0.0,0.0,3.3640952110290527,3.3641180992126465,7.55144185404788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.4931640625,0.0,1288.749267578125,1895.4371337890625,0.0,2059.154052734375,0.8483482003211975,1.0,0.0,3.0,1.0,0.0
18033420,299.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9758507013320924,1.0,0.1782531291246414,300.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9758507013320924,1.0,0.1877091377973556,300.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9758507013320924,1.0,0.1386413276195526,300.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9758507013320924,1.0,0.1877091377973556,299.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9758507013320924,1.0,0.8904113173484802,284.9512634277344,284.95001220703125,299.53466796875,295.7348937988281,300.0569763183594,300.2866516113281,284.9465026855469,1.0,1.0,1.0,0.050000000745058,0.0646179914474487,1.0,-1.899684190750122,0.5802466869354248,1.3194375038146973,0.1461108326911926,0.8553593158721924,0.8553593158721924,0.0,34.951690673828125,410.0,42962.71875,0.0,4985.7763671875,1.0,280.5402526855469,283.5301208496094,298.6801147460937,301.4965515136719,293.1499938964844,293.1499938964844,280.8500061035156,35224.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383622527122498,1.0,0.0,0.0,3.435556411743164,3.4355783462524414,7.875669894019666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.51904296875,0.0,1301.959228515625,1895.4371337890625,0.0,1925.6436767578125,0.8561636805534363,1.0,0.0,3.0,1.0,0.0
18033480,299.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9758507013320924,1.0,0.1782531291246414,300.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9758507013320924,1.0,0.1877091377973556,300.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9758507013320924,1.0,0.1386413276195526,300.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9758507013320924,1.0,0.1877091377973556,299.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9758507013320924,1.0,0.8904113173484802,284.9512634277344,284.95001220703125,299.53466796875,295.7348937988281,300.0569763183594,300.2866516113281,284.9465026855469,1.0,1.0,1.0,0.050000000745058,0.0646179914474487,1.0,-1.899684190750122,0.5802466869354248,1.3194375038146973,0.1461108326911926,0.8553593158721924,0.8553593158721924,0.0,34.951690673828125,410.0,42962.71875,0.0,4985.7763671875,1.0,280.5402526855469,283.5301208496094,298.6801147460937,301.4965515136719,293.1499938964844,293.1499938964844,280.8500061035156,35224.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383622527122498,1.0,0.0,0.0,3.435556411743164,3.4355783462524414,7.875669894019666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.51904296875,0.0,1301.959228515625,1895.4371337890625,0.0,1925.6436767578125,0.8561636805534363,1.0,0.0,3.0,1.0,0.0
18033540,299.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9716216325759888,1.0,0.1718602031469345,300.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9716216325759888,1.0,0.1809770762920379,300.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9716216325759888,1.0,0.1336690485477447,300.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9716216325759888,1.0,0.1809770762920379,299.5625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9716216325759888,1.0,0.8584772944450378,285.0147399902344,284.95001220703125,299.4958190917969,295.7108459472656,300.0657958984375,300.333251953125,285.0057373046875,1.0,1.0,1.0,0.050000000745058,0.0632289052009582,1.0,-1.83152437210083,0.584962010383606,1.246562361717224,0.1653073281049728,0.9383741021156312,0.9383741021156312,0.0,32.854583740234375,410.0,41669.96875,0.0,4818.7119140625,1.0,280.8410949707031,283.62176513671875,298.6580505371094,301.3788452148437,293.1499938964844,293.1499938964844,280.54998779296875,31783.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246732115745544,1.0,0.0,0.0,3.589927673339844,3.5899503231048584,8.599330953984463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.67919921875,0.0,1436.3265380859375,1895.4371337890625,0.0,1810.6416015625,0.8883013129234314,1.0,0.0,3.0,1.0,0.0
18033600,299.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9716216325759888,1.0,0.1718602031469345,300.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9716216325759888,1.0,0.1809770762920379,300.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9716216325759888,1.0,0.1336690485477447,300.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9716216325759888,1.0,0.1809770762920379,299.5625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9716216325759888,1.0,0.8584772944450378,285.0147399902344,284.95001220703125,299.4958190917969,295.7108459472656,300.0657958984375,300.333251953125,285.0057373046875,1.0,1.0,1.0,0.050000000745058,0.0632289052009582,1.0,-1.83152437210083,0.584962010383606,1.246562361717224,0.1653073281049728,0.9383741021156312,0.9383741021156312,0.0,32.854583740234375,410.0,41669.96875,0.0,4818.7119140625,1.0,280.8410949707031,283.62176513671875,298.6580505371094,301.3788452148437,293.1499938964844,293.1499938964844,280.54998779296875,31783.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246732115745544,1.0,0.0,0.0,3.589927673339844,3.5899503231048584,8.599330953984463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.67919921875,0.0,1436.3265380859375,1895.4371337890625,0.0,1810.6416015625,0.8883013129234314,1.0,0.0,3.0,1.0,0.0
18033660,299.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9671006202697754,1.0,0.1656749695539474,300.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9671006202697754,1.0,0.1744637191295623,300.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9671006202697754,1.0,0.1288583129644394,300.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9671006202697754,1.0,0.1744637191295623,299.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9671006202697754,1.0,0.8275807499885559,284.8414306640625,284.95001220703125,299.4565124511719,295.6868591308594,300.0676574707031,300.3739013671875,284.85308837890625,1.0,1.0,1.0,0.050000000745058,0.0618672370910644,1.0,-1.76558256149292,0.5893701910972595,1.1762123107910156,0.1836044788360595,0.7735607624053955,0.7735607624053955,0.0,30.90420722961425,410.0,40794.57421875,0.0,4656.169921875,1.0,280.5585021972656,283.5173034667969,298.69287109375,301.4453125,293.1499938964844,293.1499938964844,280.8500061035156,44517.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314046621322632,1.0,0.0,0.0,3.2829604148864746,3.282982587814331,7.191584927568329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.45947265625,0.0,1219.19580078125,1895.4371337890625,0.0,1866.853515625,0.8318192362785339,1.0,0.0,3.0,1.0,0.0
18033720,299.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9671006202697754,1.0,0.1656749695539474,300.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9671006202697754,1.0,0.1744637191295623,300.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9671006202697754,1.0,0.1288583129644394,300.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9671006202697754,1.0,0.1744637191295623,299.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9671006202697754,1.0,0.8275807499885559,284.8414306640625,284.95001220703125,299.4565124511719,295.6868591308594,300.0676574707031,300.3739013671875,284.85308837890625,1.0,1.0,1.0,0.050000000745058,0.0618672370910644,1.0,-1.76558256149292,0.5893701910972595,1.1762123107910156,0.1836044788360595,0.7735607624053955,0.7735607624053955,0.0,30.90420722961425,410.0,40794.57421875,0.0,4656.169921875,1.0,280.5585021972656,283.5173034667969,298.69287109375,301.4453125,293.1499938964844,293.1499938964844,280.8500061035156,44517.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314046621322632,1.0,0.0,0.0,3.2829604148864746,3.282982587814331,7.191584927568329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.45947265625,0.0,1219.19580078125,1895.4371337890625,0.0,1866.853515625,0.8318192362785339,1.0,0.0,3.0,1.0,0.0
18033780,299.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9622620344161988,1.0,0.159648984670639,300.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9622620344161988,1.0,0.1681180745363235,300.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9622620344161988,1.0,0.1241714358329773,300.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9622620344161988,1.0,0.1681180745363235,299.6536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9622620344161988,1.0,0.7974797487258911,284.9604187011719,284.95001220703125,299.4173278808594,295.6632385253906,300.0684814453125,300.4173278808594,284.9539794921875,1.0,1.0,1.0,0.050000000745058,0.0605206601321697,1.0,-1.7013410329818726,0.5935202836990356,1.107820749282837,0.2011863738298416,0.8473619818687439,0.8473619818687439,0.0,29.077293395996094,410.0,39566.5078125,0.0,4496.953125,1.0,280.8391418457031,283.643798828125,298.60211181640625,301.2085876464844,293.1499938964844,293.1499938964844,280.8500061035156,34814.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146986126899719,1.0,0.0,0.0,3.374119758605957,3.374140977859497,7.596513569296803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.34228515625,0.0,1239.154052734375,1895.4371337890625,0.0,1728.6260986328125,0.8422377705574036,1.0,0.0,3.0,1.0,0.0
18033840,299.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.962205708026886,1.0,0.1595820039510727,300.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.962205708026886,1.0,0.1680475324392318,300.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.962205708026886,1.0,0.124119333922863,300.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.962205708026886,1.0,0.1680475324392318,299.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.962205708026886,1.0,0.7971451282501221,284.95947265625,284.95001220703125,299.4169006347656,295.6629638671875,300.0684814453125,300.4178161621094,284.9531555175781,1.0,1.0,1.0,0.050000000745058,0.0605055689811706,1.0,-1.7006264925003052,0.5935656428337097,1.107060790061951,0.2013812810182571,0.8467724323272705,0.8467724323272705,0.0,29.05739402770996,410.0,39554.9609375,0.0,4495.17822265625,1.0,280.8395080566406,283.6434936523437,298.60235595703125,301.20867919921875,293.1499938964844,293.1499938964844,281.1499938964844,34863.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714620053768158,1.0,0.0,0.0,3.3737478256225586,3.373769044876098,7.594838393742975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.77001953125,0.0,1239.138427734375,1895.4371337890625,0.0,1727.986328125,0.842190146446228,1.0,0.0,3.0,1.0,0.0
18033900,299.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9596158266067504,1.0,0.1565699875354766,300.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9596158266067504,1.0,0.1648757308721542,300.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9596158266067504,1.0,0.1217766553163528,300.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9596158266067504,1.0,0.1648757308721542,299.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9596158266067504,1.0,0.7820994853973389,285.0436096191406,284.95001220703125,299.39697265625,295.6510314941406,300.0678405761719,300.4402160644531,285.0545654296875,1.0,1.0,1.0,0.050000000745058,0.0598247349262237,1.0,-1.6685174703598022,0.5955861210823059,1.0729314088821411,0.2100716531276703,0.9153444170951844,0.9153444170951844,0.0,28.17108726501465,410.0,38544.58984375,0.0,4415.27197265625,1.0,281.0918273925781,283.77252197265625,298.5630798339844,301.03936767578125,293.1499938964844,293.1499938964844,281.1499938964844,32572.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044379711151123,1.0,0.0,0.0,3.424787998199463,3.424809217453003,7.826375849617762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.05322265625,0.0,1272.6817626953125,1895.4371337890625,0.0,1645.9512939453125,0.8543256521224976,1.0,0.0,3.0,1.0,0.0
18033960,300.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216491699219,0.9068631529808044,1.0,0.1113286390900611,300.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216491699219,0.9068631529808044,1.0,0.1172344163060188,300.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216491699219,0.9068631529808044,1.0,0.086588941514492,300.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216491699219,0.9068631529808044,1.0,0.1172344163060188,299.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216491699219,0.9068631529808044,1.0,0.556109607219696,284.6997375488281,284.95001220703125,299.37701416015625,295.6391296386719,299.9261474609375,300.4862060546875,284.585205078125,1.0,1.0,1.0,0.050000000745058,0.047859787940979,1.0,-1.185981035232544,0.6217887997627258,0.5641921758651733,0.3378157317638397,0.6804645657539368,0.6804645657539368,0.0,16.90785789489746,410.0,31864.02734375,0.0,3189.927001953125,1.0,281.1395263671875,283.4515991210937,298.55438232421875,300.9274597167969,293.1499938964844,293.1499938964844,281.45001220703125,43362.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965672373771667,1.0,0.0,0.0,3.3440616130828857,3.3440842628479004,7.461770223926578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.40283203125,0.0,1269.1583251953125,1895.4371337890625,0.0,1583.7681884765625,0.8326799273490906,1.0,0.0,3.0,1.0,0.0
18034020,300.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8337512016296387,1.0,0.065517745912075,300.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8337512016296387,1.0,0.0689933449029922,301.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8337512016296387,1.0,0.0509582459926605,300.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8337512016296387,1.0,0.0689933449029922,299.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8337512016296387,1.0,0.3272747099399566,284.8788757324219,284.95001220703125,299.3370056152344,295.6153259277344,299.4468994140625,300.38824462890625,284.8081359863281,1.0,1.0,1.0,0.050000000745058,0.0239298939704895,1.0,-0.7012366652488708,0.6396664381027222,0.0615702234208583,0.8458840250968933,0.6041918992996216,0.6041918992996216,0.0,14.340459823608398,410.0,23043.208984375,0.0,1906.458251953125,1.0,281.41241455078125,284.23834228515625,298.20611572265625,299.8729248046875,293.1499938964844,293.1499938964844,281.75,44339.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098865866661072,1.0,0.0,0.0,2.034961938858032,2.034975290298462,2.7631594434751605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.4287109375,0.0,403.974853515625,1895.4371337890625,0.0,985.2338256835938,0.5815030336380005,1.0,0.0,3.0,1.0,0.0
18034080,300.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8337512016296387,1.0,0.065517745912075,300.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8337512016296387,1.0,0.0689933449029922,301.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8337512016296387,1.0,0.0509582459926605,300.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8337512016296387,1.0,0.0689933449029922,299.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8337512016296387,1.0,0.3272747099399566,284.8788757324219,284.95001220703125,299.3370056152344,295.6153259277344,299.4468994140625,300.38824462890625,284.8081359863281,1.0,1.0,1.0,0.050000000745058,0.0239298939704895,1.0,-0.7012366652488708,0.6396664381027222,0.0615702234208583,0.8458840250968933,0.6041918992996216,0.6041918992996216,0.0,14.340459823608398,410.0,23043.208984375,0.0,1906.458251953125,1.0,281.41241455078125,284.23834228515625,298.20611572265625,299.8729248046875,293.1499938964844,293.1499938964844,281.75,44339.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098865866661072,1.0,0.0,0.0,2.034961938858032,2.034975290298462,2.7631594434751605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.4287109375,0.0,403.974853515625,1895.4371337890625,0.0,985.2338256835938,0.5815030336380005,1.0,0.0,3.0,1.0,0.0
18034140,300.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8242495059967041,1.0,0.0607556588947773,300.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8242495059967041,1.0,0.0639786347746849,301.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8242495059967041,1.0,0.0472544021904468,300.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8242495059967041,1.0,0.0639786347746849,300.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8242495059967041,1.0,0.303487092256546,285.11358642578125,284.95001220703125,299.2969055175781,295.5915832519531,299.3132629394531,300.89312744140625,285.1920166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6468164920806885,0.6429811716079712,0.0038353472482413,0.5304551124572754,0.6764763593673706,0.6764763593673706,0.0,8.592619895935059,410.0,21637.400390625,0.0,1770.7850341796875,1.0,281.6800842285156,284.9024963378906,298.1683044433594,299.5575256347656,293.1499938964844,293.1499938964844,282.04998779296875,32746.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226868987083435,1.0,0.0,0.0,1.7292300462722778,1.729239821434021,1.995257576936638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.880859375,0.0,250.46359252929688,1895.4371337890625,0.0,581.6478881835938,0.5075874328613281,1.0,0.0,3.0,1.0,0.0
18034200,300.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8242495059967041,1.0,0.0607556588947773,300.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8242495059967041,1.0,0.0639786347746849,301.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8242495059967041,1.0,0.0472544021904468,300.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8242495059967041,1.0,0.0639786347746849,300.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8242495059967041,1.0,0.303487092256546,285.11358642578125,284.95001220703125,299.2969055175781,295.5915832519531,299.3132629394531,300.89312744140625,285.1920166015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6468164920806885,0.6429811716079712,0.0038353472482413,0.5304551124572754,0.6764763593673706,0.6764763593673706,0.0,8.592619895935059,410.0,21637.400390625,0.0,1770.7850341796875,1.0,281.6800842285156,284.9024963378906,298.1683044433594,299.5575256347656,293.1499938964844,293.1499938964844,282.04998779296875,32746.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226868987083435,1.0,0.0,0.0,1.7292300462722778,1.729239821434021,1.995257576936638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.880859375,0.0,250.46359252929688,1895.4371337890625,0.0,581.6478881835938,0.5075874328613281,1.0,0.0,3.0,1.0,0.0
18034260,300.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8241015076637268,1.0,0.0606846697628498,301.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8241015076637268,1.0,0.0639038756489753,301.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8241015076637268,1.0,0.047199185937643,300.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8241015076637268,1.0,0.0639038756489753,300.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8241015076637268,1.0,0.3031324744224548,284.8771667480469,284.95001220703125,299.2568359375,295.5679016113281,299.2699279785156,301.070068359375,284.977294921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466386914253235,0.6431869864463806,0.0034517289604991,0.4774869978427887,0.5395422577857971,0.5395422577857971,0.0,7.97377872467041,410.0,19397.806640625,0.0,1768.7509765625,1.0,281.9945983886719,284.7222900390625,298.3960876464844,299.7144775390625,293.1499938964844,293.1499938964844,282.3500061035156,43834.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4936287999153137,1.0,0.0,0.0,1.6170141696929932,1.6170254945755005,1.744701307870855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.0244140625,0.0,255.1830139160156,1895.4371337890625,0.0,487.7614135742188,0.5014775991439819,1.0,0.0,3.0,1.0,0.0
18034320,300.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8241015076637268,1.0,0.0606846697628498,301.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8241015076637268,1.0,0.0639038756489753,301.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8241015076637268,1.0,0.047199185937643,300.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8241015076637268,1.0,0.0639038756489753,300.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8241015076637268,1.0,0.3031324744224548,284.8771667480469,284.95001220703125,299.2568359375,295.5679016113281,299.2699279785156,301.070068359375,284.977294921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466386914253235,0.6431869864463806,0.0034517289604991,0.4774869978427887,0.5395422577857971,0.5395422577857971,0.0,7.97377872467041,410.0,19397.806640625,0.0,1768.7509765625,1.0,281.9945983886719,284.7222900390625,298.3960876464844,299.7144775390625,293.1499938964844,293.1499938964844,282.3500061035156,43834.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4936287999153137,1.0,0.0,0.0,1.6170141696929932,1.6170254945755005,1.744701307870855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.0244140625,0.0,255.1830139160156,1895.4371337890625,0.0,487.7614135742188,0.5014775991439819,1.0,0.0,3.0,1.0,0.0
18034380,300.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8241056799888611,1.0,0.0606866665184497,301.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8241056799888611,1.0,0.0639059841632843,301.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8241056799888611,1.0,0.0472007393836975,300.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8241056799888611,1.0,0.0639059841632843,300.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8241056799888611,1.0,0.3031424582004547,285.0556945800781,284.95001220703125,299.21734619140625,295.5445251464844,299.23126220703125,301.1878662109375,284.98931884765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646638810634613,0.6431870460510254,0.0034517294261604,0.477354347705841,0.7344239950180054,0.7344239950180054,0.0,7.972409725189209,410.0,20870.3046875,0.0,1768.8079833984375,1.0,282.29962158203125,284.4460754394531,298.5367736816406,299.9552001953125,293.1499938964844,293.1499938964844,282.3500061035156,24878.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885625541210174,1.0,0.0,0.0,2.3419132232666016,2.341924905776977,3.659611138573382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.33935546875,0.0,453.2539367675781,1895.4371337890625,0.0,473.0570068359375,0.604607343673706,1.0,0.0,3.0,1.0,0.0
18034440,300.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8241056799888611,1.0,0.06068667024374,301.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8241056799888611,1.0,0.0639059841632843,301.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8241056799888611,1.0,0.0472007431089878,300.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8241056799888611,1.0,0.0639059841632843,300.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8241056799888611,1.0,0.3031424880027771,285.0518493652344,284.95001220703125,299.2168884277344,295.5442810058594,299.2308044433594,301.1889953613281,284.98602294921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646638810634613,0.6431871056556702,0.003451729658991,0.4773489236831665,0.7326365113258362,0.7326365113258362,0.0,7.972349166870117,410.0,20859.4921875,0.0,1768.80810546875,1.0,282.3009338378906,284.4433288574219,298.5386657714844,299.9578552246094,293.1499938964844,293.1499938964844,282.6499938964844,25043.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887634515762329,1.0,0.0,0.0,2.3438045978546143,2.3438162803649902,3.665524559437472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.10546875,0.0,454.9542236328125,1895.4371337890625,0.0,473.63128662109375,0.6051614284515381,1.0,0.0,3.0,1.0,0.0
18034500,300.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8241057991981506,1.0,0.0606867484748363,301.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8241057991981506,1.0,0.0639060661196708,301.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8241057991981506,1.0,0.0472008027136325,300.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8241057991981506,1.0,0.0639060661196708,300.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8241057991981506,1.0,0.3031428754329681,284.9877319335937,284.95001220703125,299.1969909667969,295.532470703125,299.2112731933594,301.2365417480469,285.0245666503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466396450996399,0.6431878805160522,0.0034517352469265,0.4771078824996948,0.7054301500320435,0.7054301500320435,0.0,7.969654083251953,410.0,20094.259765625,0.0,1768.810302734375,1.0,282.5389099121094,284.5570983886719,298.534423828125,299.8856811523437,293.1499938964844,293.1499938964844,282.6499938964844,31893.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900037050247192,1.0,0.0,0.0,2.332458734512329,2.3324716091156006,3.630122762388055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.02294921875,0.0,482.2858276367188,1895.4371337890625,0.0,477.1929016113281,0.6143583655357361,1.0,0.0,3.0,1.0,0.0
18034560,300.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.824105978012085,1.0,0.0606868229806423,301.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.824105978012085,1.0,0.0639061480760574,301.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.824105978012085,1.0,0.0472008623182773,300.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.824105978012085,1.0,0.0639061480760574,300.6376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.824105978012085,1.0,0.3031432330608368,285.0757141113281,284.95001220703125,299.1771545410156,295.52069091796875,299.1917419433594,301.2777709960937,285.0850524902344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646640419960022,0.6431887149810791,0.0034517408348619,0.4768741130828857,0.7928659319877625,0.7928659319877625,0.0,7.967040538787842,410.0,20488.763671875,0.0,1768.8125,1.0,282.61700439453125,284.5523376464844,298.5482177734375,299.96392822265625,293.1499938964844,293.1499938964844,282.95001220703125,26809.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4936738014221191,1.0,0.0,0.0,2.549447774887085,2.549461126327514,4.336962149409374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.177734375,0.0,570.775634765625,1895.4371337890625,0.0,487.8941650390625,0.655501127243042,1.0,0.0,3.0,1.0,0.0
18034620,300.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8241062760353088,1.0,0.0606869682669639,301.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8241062760353088,1.0,0.0639062970876693,301.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8241062760353088,1.0,0.0472009740769863,301.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8241062760353088,1.0,0.0639062970876693,300.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8241062760353088,1.0,0.3031439781188965,285.14654541015625,284.95001220703125,299.1377258300781,295.49713134765625,299.15283203125,301.34442138671875,285.1427917480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466419696807861,0.6431902050971985,0.0034517513122409,0.4764291048049927,0.9462008476257324,0.9462008476257324,0.0,7.962067127227783,410.0,20317.796875,0.0,1768.816650390625,1.0,282.92828369140625,284.5365600585937,298.5272827148437,299.9516906738281,293.1499938964844,293.1499938964844,282.6499938964844,23445.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976933002471924,1.0,0.0,0.0,3.0347259044647217,3.0347421169281006,6.145147040115262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.33837890625,0.0,872.2265625,1895.4371337890625,0.0,499.8972778320313,0.7575688362121582,1.0,0.0,3.0,1.0,0.0
18034680,300.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8241062760353088,1.0,0.0606869682669639,301.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8241062760353088,1.0,0.0639062970876693,301.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8241062760353088,1.0,0.0472009740769863,301.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8241062760353088,1.0,0.0639062970876693,300.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8241062760353088,1.0,0.3031439781188965,285.14654541015625,284.95001220703125,299.1377258300781,295.49713134765625,299.15283203125,301.34442138671875,285.1427917480469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466419696807861,0.6431902050971985,0.0034517513122409,0.4764291048049927,0.9462008476257324,0.9462008476257324,0.0,7.962067127227783,410.0,20317.796875,0.0,1768.816650390625,1.0,282.92828369140625,284.5365600585937,298.5272827148437,299.9516906738281,293.1499938964844,293.1499938964844,282.6499938964844,23445.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976933002471924,1.0,0.0,0.0,3.0347259044647217,3.0347421169281006,6.145147040115262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.33837890625,0.0,872.2265625,1895.4371337890625,0.0,499.8972778320313,0.7575688362121582,1.0,0.0,3.0,1.0,0.0
18034740,301.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8241065144538879,1.0,0.0606871023774147,301.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8241065144538879,1.0,0.0639064386487007,301.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8241065144538879,1.0,0.0472010783851146,301.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8241065144538879,1.0,0.0639064386487007,300.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8241065144538879,1.0,0.303144633769989,284.8688659667969,284.95001220703125,299.09869384765625,295.4736022949219,299.1142272949219,301.3916931152344,284.8301696777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646643340587616,0.6431915760040283,0.0034517610911279,0.4760156273841858,0.8152071833610535,0.8152071833610535,0.0,7.957448482513428,410.0,20618.875,0.0,1768.8204345703125,1.0,282.6609802246094,284.1824035644531,298.5928039550781,300.13580322265625,293.1499938964844,293.1499938964844,282.95001220703125,33141.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272284746170044,1.0,0.0,0.0,3.246093273162842,3.2461130619049072,7.030971005406172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.7685546875,0.0,1109.4974365234375,1895.4371337890625,0.0,597.9080200195312,0.8101881742477417,1.0,0.0,3.0,1.0,0.0
18034800,301.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8241065144538879,1.0,0.0606871023774147,301.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8241065144538879,1.0,0.0639064386487007,301.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8241065144538879,1.0,0.0472010783851146,301.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8241065144538879,1.0,0.0639064386487007,300.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8241065144538879,1.0,0.303144633769989,284.8688659667969,284.95001220703125,299.09869384765625,295.4736022949219,299.1142272949219,301.3916931152344,284.8301696777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646643340587616,0.6431915760040283,0.0034517610911279,0.4760156273841858,0.8152071833610535,0.8152071833610535,0.0,7.957448482513428,410.0,20618.875,0.0,1768.8204345703125,1.0,282.6609802246094,284.1824035644531,298.5928039550781,300.13580322265625,293.1499938964844,293.1499938964844,282.95001220703125,33141.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272284746170044,1.0,0.0,0.0,3.246093273162842,3.2461130619049072,7.030971005406172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.7685546875,0.0,1109.4974365234375,1895.4371337890625,0.0,597.9080200195312,0.8101881742477417,1.0,0.0,3.0,1.0,0.0
