time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034860,301.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.824106752872467,1.0,0.0606872253119945,301.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.824106752872467,1.0,0.0639065727591514,301.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.824106752872467,1.0,0.0472011752426624,301.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.824106752872467,1.0,0.0639065727591514,300.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.824106752872467,1.0,0.3031452596187591,285.0215759277344,284.95001220703125,299.06011962890625,295.4501342773437,299.07598876953125,301.424072265625,285.0400695800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646644651889801,0.6431928873062134,0.0034517699386924,0.4756354391574859,0.8904029726982117,0.8904029726982117,0.0,7.953203678131103,410.0,20228.859375,0.0,1768.823974609375,1.0,282.9374694824219,284.4183654785156,298.4203491210937,299.86688232421875,293.1499938964844,293.1499938964844,283.1499938964844,31191.88671875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160951614379883,1.0,0.0,0.0,3.2703022956848145,3.270321846008301,7.136234216886805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.783203125,0.0,1118.110107421875,1895.4371337890625,0.0,558.8433837890625,0.8172507286071777,1.0,0.0,3.0,1.0,0.0
18034920,301.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.824106752872467,1.0,0.0606872253119945,301.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.824106752872467,1.0,0.0639065727591514,301.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.824106752872467,1.0,0.0472011752426624,301.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.824106752872467,1.0,0.0639065727591514,300.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.824106752872467,1.0,0.3031452596187591,285.0215759277344,284.95001220703125,299.06011962890625,295.4501342773437,299.07598876953125,301.424072265625,285.0400695800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646644651889801,0.6431928873062134,0.0034517699386924,0.4756354391574859,0.8904029726982117,0.8904029726982117,0.0,7.953203678131103,410.0,20228.859375,0.0,1768.823974609375,1.0,282.9374694824219,284.4183654785156,298.4203491210937,299.86688232421875,293.1499938964844,293.1499938964844,283.1499938964844,31191.88671875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160951614379883,1.0,0.0,0.0,3.2703022956848145,3.270321846008301,7.136234216886805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.783203125,0.0,1118.110107421875,1895.4371337890625,0.0,558.8433837890625,0.8172507286071777,1.0,0.0,3.0,1.0,0.0
18034980,301.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8241069912910461,1.0,0.0606873370707035,301.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8241069912910461,1.0,0.0639066845178604,301.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8241069912910461,1.0,0.0472012609243392,301.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8241069912910461,1.0,0.0639066845178604,300.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8241069912910461,1.0,0.3031458258628845,285.13739013671875,284.95001220703125,299.02215576171875,295.4267272949219,299.0382995605469,301.4486389160156,285.141845703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466457843780518,0.6431940197944641,0.0034517780877649,0.4752904772758484,1.0,1.0,0.0,7.949353218078613,410.0,20022.3671875,0.0,1768.8271484375,1.0,283.14361572265625,284.4904479980469,298.3920593261719,299.81561279296875,293.1499938964844,293.1499938964844,282.95001220703125,28547.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062166452407837,1.0,0.0,0.0,3.559060573577881,3.559082508087158,8.452088877675124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.15087890625,0.0,1379.9566650390625,1895.4371337890625,0.0,526.3638305664062,0.8799120187759399,1.0,0.0,3.0,1.0,0.0
18035040,301.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8241069912910461,1.0,0.0606873370707035,301.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8241069912910461,1.0,0.0639066845178604,301.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8241069912910461,1.0,0.0472012609243392,301.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8241069912910461,1.0,0.0639066845178604,300.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8241069912910461,1.0,0.3031458258628845,285.13739013671875,284.95001220703125,299.02215576171875,295.4267272949219,299.0382995605469,301.4486389160156,285.141845703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466457843780518,0.6431940197944641,0.0034517780877649,0.4752904772758484,1.0,1.0,0.0,7.949353218078613,410.0,20022.3671875,0.0,1768.8271484375,1.0,283.14361572265625,284.4904479980469,298.3920593261719,299.81561279296875,293.1499938964844,293.1499938964844,282.95001220703125,28547.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062166452407837,1.0,0.0,0.0,3.559060573577881,3.559082508087158,8.452088877675124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.15087890625,0.0,1379.9566650390625,1895.4371337890625,0.0,526.3638305664062,0.8799120187759399,1.0,0.0,3.0,1.0,0.0
18035100,301.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8241071105003357,1.0,0.0606873892247676,301.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8241071105003357,1.0,0.0639067441225051,301.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8241071105003357,1.0,0.0472013019025325,301.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8241071105003357,1.0,0.0639067441225051,300.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8241071105003357,1.0,0.3031460642814636,285.07891845703125,284.95001220703125,299.00341796875,295.4150085449219,299.0196533203125,301.4580383300781,285.0283508300781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466463208198547,0.6431945562362671,0.0034517818130552,0.4751318097114563,1.0,1.0,0.0,7.947583198547363,410.0,20399.35546875,0.0,1768.82861328125,1.0,282.9819030761719,284.3323974609375,298.4617919921875,299.9756774902344,293.1499938964844,293.1499938964844,282.95001220703125,30175.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150825381278992,1.0,0.0,0.0,3.658904075622559,3.658927202224731,8.932959190133261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.27392578125,0.0,1499.4119873046875,1895.4371337890625,0.0,555.4217529296875,0.90284264087677,1.0,0.0,3.0,1.0,0.0
18035160,301.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8241072297096252,1.0,0.0606874376535415,301.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8241072297096252,1.0,0.0639067962765693,301.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8241072297096252,1.0,0.0472013391554355,301.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8241072297096252,1.0,0.0639067962765693,300.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8241072297096252,1.0,0.3031463027000427,284.9716186523437,284.95001220703125,298.9848327636719,295.4033203125,299.0011901855469,301.4649963378906,284.9459228515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466468572616577,0.6431950330734253,0.0034517853055149,0.474982738494873,0.9811843037605286,0.9811843037605286,0.0,7.945919513702393,410.0,20312.310546875,0.0,1768.8299560546875,1.0,282.9549865722656,284.26177978515625,298.45953369140625,299.9577941894531,293.1499938964844,293.1499938964844,282.6499938964844,31734.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216123461723328,1.0,0.0,0.0,3.7293550968170166,3.729379177093506,9.280273047806986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.82958984375,0.0,1590.65234375,1895.4371337890625,0.0,577.8668823242188,0.9196215271949768,1.0,0.0,3.0,1.0,0.0
18035220,301.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8241074085235596,1.0,0.0606875233352184,301.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8241074085235596,1.0,0.0639068856835365,301.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8241074085235596,1.0,0.0472014062106609,301.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8241074085235596,1.0,0.0639068856835365,300.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8241074085235596,1.0,0.3031467497348785,284.7117614746094,284.95001220703125,298.9482727050781,295.3799743652344,298.9648132324219,301.4729309082031,284.702392578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466477513313293,0.6431959867477417,0.0034517915919423,0.474714457988739,0.7359544038772583,0.7359544038772583,0.0,7.942927360534668,410.0,20291.1328125,0.0,1768.83251953125,1.0,282.6574401855469,284.06158447265625,298.44061279296875,299.9754638671875,293.1499938964844,293.1499938964844,282.95001220703125,48767.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390695333480835,1.0,0.0,0.0,3.418727397918701,3.4187514781951904,7.798700494277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.736328125,0.0,1380.2431640625,1895.4371337890625,0.0,642.4934692382812,0.8597320318222046,1.0,0.0,3.0,1.0,0.0
18035280,301.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8241074085235596,1.0,0.0606875233352184,301.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8241074085235596,1.0,0.0639068856835365,301.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8241074085235596,1.0,0.0472014062106609,301.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8241074085235596,1.0,0.0639068856835365,300.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8241074085235596,1.0,0.3031467497348785,284.7117614746094,284.95001220703125,298.9482727050781,295.3799743652344,298.9648132324219,301.4729309082031,284.702392578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466477513313293,0.6431959867477417,0.0034517915919423,0.474714457988739,0.7359544038772583,0.7359544038772583,0.0,7.942927360534668,410.0,20291.1328125,0.0,1768.83251953125,1.0,282.6574401855469,284.06158447265625,298.44061279296875,299.9754638671875,293.1499938964844,293.1499938964844,282.95001220703125,48767.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390695333480835,1.0,0.0,0.0,3.418727397918701,3.4187514781951904,7.798700494277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.736328125,0.0,1380.2431640625,1895.4371337890625,0.0,642.4934692382812,0.8597320318222046,1.0,0.0,3.0,1.0,0.0
18035340,301.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8241075277328491,1.0,0.0606875978410244,301.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8241075277328491,1.0,0.0639069601893425,301.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8241075277328491,1.0,0.0472014620900154,301.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8241075277328491,1.0,0.0639069601893425,300.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8241075277328491,1.0,0.3031471073627472,285.009033203125,284.95001220703125,298.9125671386719,295.3566589355469,298.9292297363281,301.4773254394531,285.0326232910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466485261917114,0.643196702003479,0.0034517969470471,0.4744880199432373,0.8579665422439575,0.8579665422439575,0.0,7.940402030944824,410.0,20041.708984375,0.0,1768.8345947265625,1.0,282.93719482421875,284.4205322265625,298.2720642089844,299.6942138671875,293.1499938964844,293.1499938964844,283.1499938964844,34147.11328125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151413679122925,1.0,0.0,0.0,3.236777782440185,3.236797571182251,6.990674137341557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.8427734375,0.0,1107.905029296875,1895.4371337890625,0.0,555.619873046875,0.8136105537414551,1.0,0.0,3.0,1.0,0.0
18035400,301.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8241075277328491,1.0,0.0606875978410244,301.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8241075277328491,1.0,0.0639069601893425,301.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8241075277328491,1.0,0.0472014620900154,301.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8241075277328491,1.0,0.0639069601893425,300.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8241075277328491,1.0,0.3031471073627472,285.009033203125,284.95001220703125,298.9125671386719,295.3566589355469,298.9292297363281,301.4773254394531,285.0326232910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466485261917114,0.643196702003479,0.0034517969470471,0.4744880199432373,0.8579665422439575,0.8579665422439575,0.0,7.940402030944824,410.0,20041.708984375,0.0,1768.8345947265625,1.0,282.93719482421875,284.4205322265625,298.2720642089844,299.6942138671875,293.1499938964844,293.1499938964844,283.1499938964844,34147.11328125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151413679122925,1.0,0.0,0.0,3.236777782440185,3.236797571182251,6.990674137341557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.8427734375,0.0,1107.905029296875,1895.4371337890625,0.0,555.619873046875,0.8136105537414551,1.0,0.0,3.0,1.0,0.0
18035460,301.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8241076469421387,1.0,0.0606876537203788,301.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8241076469421387,1.0,0.0639070197939872,301.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8241076469421387,1.0,0.0472015105187892,301.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8241076469421387,1.0,0.0639070197939872,300.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8241076469421387,1.0,0.303147405385971,285.1278076171875,284.95001220703125,298.8778076171875,295.3334045410156,298.89459228515625,301.4815979003906,285.13189697265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466491222381592,0.6431973576545715,0.0034518011379987,0.4743061363697052,1.0,1.0,0.0,7.938374042510986,410.0,19835.677734375,0.0,1768.8363037109375,1.0,283.1431884765625,284.4889221191406,298.2826232910156,299.6846008300781,293.1499938964844,293.1499938964844,282.95001220703125,28394.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023270845413208,1.0,0.0,0.0,3.530857563018799,3.530879020690918,8.318666004925035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.59765625,0.0,1349.56494140625,1895.4371337890625,0.0,514.1119384765625,0.8739736676216125,1.0,0.0,3.0,1.0,0.0
18035520,301.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8241076469421387,1.0,0.0606876537203788,301.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8241076469421387,1.0,0.0639070197939872,301.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8241076469421387,1.0,0.0472015105187892,301.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8241076469421387,1.0,0.0639070197939872,300.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8241076469421387,1.0,0.303147405385971,285.1278076171875,284.95001220703125,298.8778076171875,295.3334045410156,298.89459228515625,301.4815979003906,285.13189697265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466491222381592,0.6431973576545715,0.0034518011379987,0.4743061363697052,1.0,1.0,0.0,7.938374042510986,410.0,19835.677734375,0.0,1768.8363037109375,1.0,283.1431884765625,284.4889221191406,298.2826232910156,299.6846008300781,293.1499938964844,293.1499938964844,282.95001220703125,28394.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023270845413208,1.0,0.0,0.0,3.530857563018799,3.530879020690918,8.318666004925035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.59765625,0.0,1349.56494140625,1895.4371337890625,0.0,514.1119384765625,0.8739736676216125,1.0,0.0,3.0,1.0,0.0
18035580,301.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8241077661514282,1.0,0.0606876984238624,301.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8241077661514282,1.0,0.0639070719480514,301.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8241077661514282,1.0,0.0472015440464019,301.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8241077661514282,1.0,0.0639070719480514,300.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8241077661514282,1.0,0.3031476140022278,284.9566650390625,284.95001220703125,298.8440856933594,295.3101806640625,298.8609619140625,301.48260498046875,284.9309387207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466495990753174,0.643197774887085,0.003451804164797,0.4741716086864471,0.9590465426445008,0.9590465426445008,0.0,7.936874389648437,410.0,20107.4609375,0.0,1768.8375244140625,1.0,282.9540710449219,284.2558288574219,298.3713073730469,299.8529968261719,293.1499938964844,293.1499938964844,282.6499938964844,32136.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189207196235657,1.0,0.0,0.0,3.70313572883606,3.7031595706939697,9.150240884991944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.34326171875,0.0,1563.764404296875,1895.4371337890625,0.0,568.5050048828125,0.913671851158142,1.0,0.0,3.0,1.0,0.0
18035640,301.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8241077661514282,1.0,0.0606876984238624,301.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8241077661514282,1.0,0.0639070719480514,301.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8241077661514282,1.0,0.0472015440464019,301.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8241077661514282,1.0,0.0639070719480514,300.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8241077661514282,1.0,0.3031476140022278,284.9566650390625,284.95001220703125,298.8440856933594,295.3101806640625,298.8609619140625,301.48260498046875,284.9309387207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466495990753174,0.643197774887085,0.003451804164797,0.4741716086864471,0.9590465426445008,0.9590465426445008,0.0,7.936874389648437,410.0,20107.4609375,0.0,1768.8375244140625,1.0,282.9540710449219,284.2558288574219,298.3713073730469,299.8529968261719,293.1499938964844,293.1499938964844,282.6499938964844,32136.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189207196235657,1.0,0.0,0.0,3.70313572883606,3.7031595706939697,9.150240884991944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.34326171875,0.0,1563.764404296875,1895.4371337890625,0.0,568.5050048828125,0.913671851158142,1.0,0.0,3.0,1.0,0.0
18035700,301.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8241077661514282,1.0,0.0606877133250236,301.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8241077661514282,1.0,0.0639070868492126,301.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8241077661514282,1.0,0.0472015552222728,301.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8241077661514282,1.0,0.0639070868492126,300.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8241077661514282,1.0,0.3031477034091949,284.82916259765625,284.95001220703125,298.82763671875,295.298583984375,298.84454345703125,301.48126220703125,284.7587890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466497778892517,0.6431979537010193,0.0034518053289502,0.4741230905056,0.859328031539917,0.859328031539917,0.0,7.936333656311035,410.0,20518.353515625,0.0,1768.837890625,1.0,282.6996459960937,284.0520935058594,298.4093322753906,299.989501953125,293.1499938964844,293.1499938964844,282.6499938964844,36742.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326848030090332,1.0,0.0,0.0,3.676578998565674,3.676603555679321,9.019472031468468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.1357421875,0.0,1568.5360107421875,1895.4371337890625,0.0,618.0524291992188,0.9093553423881532,1.0,0.0,3.0,1.0,0.0
18035760,301.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.8241077661514282,1.0,0.0606877245008945,301.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.8241077661514282,1.0,0.0639070942997932,301.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.8241077661514282,1.0,0.0472015626728534,301.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.8241077661514282,1.0,0.0639070942997932,300.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.8241077661514282,1.0,0.3031477630138397,284.7091369628906,284.95001220703125,298.8114624023437,295.2870178222656,298.8283996582031,301.4786682128906,284.7042541503906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466498970985413,0.6431980729103088,0.0034518062602728,0.4740875661373138,0.7144062519073486,0.7144062519073486,0.0,7.935937881469727,410.0,20023.427734375,0.0,1768.8382568359375,1.0,282.65838623046875,284.0845642089844,298.3516540527344,299.8699951171875,293.1499938964844,293.1499938964844,282.95001220703125,50814.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373408198356628,1.0,0.0,0.0,3.314311981201172,3.314335346221924,7.329596201088862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.1123046875,0.0,1291.43310546875,1895.4371337890625,0.0,635.78173828125,0.8390597701072693,1.0,0.0,3.0,1.0,0.0
18035820,301.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.824107825756073,1.0,0.0606877356767654,301.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.824107825756073,1.0,0.0639071092009544,301.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.824107825756073,1.0,0.047201570123434,301.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.824107825756073,1.0,0.0639071092009544,300.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.824107825756073,1.0,0.3031477928161621,285.0198974609375,284.95001220703125,298.78009033203125,295.263916015625,298.79705810546875,301.4740295410156,285.04150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646649956703186,0.6431981921195984,0.0034518069587647,0.4740573167800903,0.8500509262084961,0.8500509262084961,0.0,7.935600280761719,410.0,19843.73828125,0.0,1768.8385009765625,1.0,282.9358825683594,284.4418029785156,298.1811218261719,299.5904235839844,293.1499938964844,293.1499938964844,283.1499938964844,33495.5625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137554407119751,1.0,0.0,0.0,3.159630537033081,3.159649610519409,6.661406359853572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.619140625,0.0,1036.7559814453125,1895.4371337890625,0.0,550.969970703125,0.7960981726646423,1.0,0.0,3.0,1.0,0.0
18035880,301.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.824107825756073,1.0,0.0606877356767654,301.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.824107825756073,1.0,0.0639071092009544,301.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.824107825756073,1.0,0.047201570123434,301.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.824107825756073,1.0,0.0639071092009544,300.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.824107825756073,1.0,0.3031477928161621,285.0198974609375,284.95001220703125,298.78009033203125,295.263916015625,298.79705810546875,301.4740295410156,285.04150390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646649956703186,0.6431981921195984,0.0034518069587647,0.4740573167800903,0.8500509262084961,0.8500509262084961,0.0,7.935600280761719,410.0,19843.73828125,0.0,1768.8385009765625,1.0,282.9358825683594,284.4418029785156,298.1811218261719,299.5904235839844,293.1499938964844,293.1499938964844,283.1499938964844,33495.5625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137554407119751,1.0,0.0,0.0,3.159630537033081,3.159649610519409,6.661406359853572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.619140625,0.0,1036.7559814453125,1895.4371337890625,0.0,550.969970703125,0.7960981726646423,1.0,0.0,3.0,1.0,0.0
18035940,301.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8241077661514282,1.0,0.0606877245008945,301.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8241077661514282,1.0,0.0639071017503738,301.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8241077661514282,1.0,0.0472015663981437,301.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8241077661514282,1.0,0.0639071017503738,300.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8241077661514282,1.0,0.3031477630138397,285.1265563964844,284.95001220703125,298.75,295.2408447265625,298.7669982910156,301.4710388183594,285.1304626464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466498970985413,0.6431980729103088,0.0034518062602728,0.4740843176841736,1.0,1.0,0.0,7.935901641845703,410.0,19636.45703125,0.0,1768.8382568359375,1.0,283.1432800292969,284.4984741210937,298.1903991699219,299.579833984375,293.1499938964844,293.1499938964844,282.95001220703125,27832.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011759400367737,1.0,0.0,0.0,3.472973346710205,3.472994327545166,8.048152722039958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.21142578125,0.0,1286.84521484375,1895.4371337890625,0.0,510.5423583984375,0.8607060313224792,1.0,0.0,3.0,1.0,0.0
18036000,301.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8241077661514282,1.0,0.0606877245008945,301.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8241077661514282,1.0,0.0639071017503738,301.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8241077661514282,1.0,0.0472015663981437,301.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8241077661514282,1.0,0.0639071017503738,300.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.8241077661514282,1.0,0.3031477630138397,285.1265563964844,284.95001220703125,298.75,295.2408447265625,298.7669982910156,301.4710388183594,285.1304626464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466498970985413,0.6431980729103088,0.0034518062602728,0.4740843176841736,1.0,1.0,0.0,7.935901641845703,410.0,19636.45703125,0.0,1768.8382568359375,1.0,283.1432800292969,284.4984741210937,298.1903991699219,299.579833984375,293.1499938964844,293.1499938964844,282.95001220703125,27832.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011759400367737,1.0,0.0,0.0,3.472973346710205,3.472994327545166,8.048152722039958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.21142578125,0.0,1286.84521484375,1895.4371337890625,0.0,510.5423583984375,0.8607060313224792,1.0,0.0,3.0,1.0,0.0
18036060,301.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.824107825756073,1.0,0.0606877468526363,301.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.824107825756073,1.0,0.063907116651535,301.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.824107825756073,1.0,0.0472015812993049,301.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.824107825756073,1.0,0.063907116651535,300.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.824107825756073,1.0,0.3031478524208069,284.9506530761719,284.95001220703125,298.7216491699219,295.2149963378906,298.73858642578125,301.4657592773437,284.9246826171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466500759124756,0.6431982517242432,0.0034518076572567,0.474029392004013,0.9479996562004088,0.9479996562004088,0.0,7.93528938293457,410.0,19903.453125,0.0,1768.8388671875,1.0,282.9548034667969,284.258056640625,298.2781066894531,299.74810791015625,293.1499938964844,293.1499938964844,282.6499938964844,31952.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182211995124817,1.0,0.0,0.0,3.6620960235595694,3.662119388580322,8.948551908360969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.916015625,0.0,1516.2835693359375,1895.4371337890625,0.0,566.0972290039062,0.904165267944336,1.0,0.0,3.0,1.0,0.0
18036120,301.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.824107825756073,1.0,0.0606877468526363,301.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.824107825756073,1.0,0.063907116651535,301.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.824107825756073,1.0,0.0472015812993049,301.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.824107825756073,1.0,0.063907116651535,300.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.824107825756073,1.0,0.3031478524208069,284.9506530761719,284.95001220703125,298.7216491699219,295.2149963378906,298.73858642578125,301.4657592773437,284.9246826171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466500759124756,0.6431982517242432,0.0034518076572567,0.474029392004013,0.9479996562004088,0.9479996562004088,0.0,7.93528938293457,410.0,19903.453125,0.0,1768.8388671875,1.0,282.9548034667969,284.258056640625,298.2781066894531,299.74810791015625,293.1499938964844,293.1499938964844,282.6499938964844,31952.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182211995124817,1.0,0.0,0.0,3.6620960235595694,3.662119388580322,8.948551908360969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.916015625,0.0,1516.2835693359375,1895.4371337890625,0.0,566.0972290039062,0.904165267944336,1.0,0.0,3.0,1.0,0.0
18036180,301.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.8241080641746521,1.0,0.0606878586113452,301.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.8241080641746521,1.0,0.0639072358608245,301.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.8241080641746521,1.0,0.0472016707062721,301.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.8241080641746521,1.0,0.0639072358608245,300.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.8241080641746521,1.0,0.3031484186649322,284.7041320800781,284.95001220703125,298.6952514648437,295.1837463378906,298.7121276855469,301.4561767578125,284.7010192871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466512680053711,0.6431994438171387,0.0034518158063292,0.4736789464950561,0.7006666660308838,0.7006666660308838,0.0,7.931384563446045,410.0,19765.3515625,0.0,1768.8421630859375,1.0,282.6583251953125,284.0951843261719,298.25225830078125,299.7574768066406,293.1499938964844,293.1499938964844,282.95001220703125,51822.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537447452545166,1.0,0.0,0.0,3.241645812988281,3.241668939590454,7.011717571003828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.001953125,0.0,1229.68603515625,1895.4371337890625,0.0,636.1935424804688,0.8241581320762634,1.0,0.0,3.0,1.0,0.0
18036240,301.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.8241080641746521,1.0,0.0606878586113452,301.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.8241080641746521,1.0,0.0639072358608245,301.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.8241080641746521,1.0,0.0472016707062721,301.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.8241080641746521,1.0,0.0639072358608245,300.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.8241080641746521,1.0,0.3031484186649322,284.7041320800781,284.95001220703125,298.6952514648437,295.1837463378906,298.7121276855469,301.4561767578125,284.7010192871094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466512680053711,0.6431994438171387,0.0034518158063292,0.4736789464950561,0.7006666660308838,0.7006666660308838,0.0,7.931384563446045,410.0,19765.3515625,0.0,1768.8421630859375,1.0,282.6583251953125,284.0951843261719,298.25225830078125,299.7574768066406,293.1499938964844,293.1499938964844,282.95001220703125,51822.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537447452545166,1.0,0.0,0.0,3.241645812988281,3.241668939590454,7.011717571003828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.001953125,0.0,1229.68603515625,1895.4371337890625,0.0,636.1935424804688,0.8241581320762634,1.0,0.0,3.0,1.0,0.0
18036300,301.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8241083025932312,1.0,0.0606879703700542,301.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8241083025932312,1.0,0.0639073550701141,301.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8241083025932312,1.0,0.0472017526626586,301.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8241083025932312,1.0,0.0639073550701141,300.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8241083025932312,1.0,0.3031489849090576,284.8328857421875,284.95001220703125,298.6827392578125,295.166259765625,298.6995849609375,301.45074462890625,284.9324951171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466524004936218,0.6432005763053894,0.0034518237225711,0.473343938589096,0.7171601057052612,0.7171601057052612,0.0,7.927652835845947,410.0,19134.486328125,0.0,1768.84521484375,1.0,282.8828125,284.4364318847656,298.1015014648437,299.4615478515625,293.1499938964844,293.1499938964844,282.95001220703125,49879.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241193175315857,1.0,0.0,0.0,2.87233567237854,2.872355461120605,5.505081048795546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.2626953125,0.0,909.5907592773438,1895.4371337890625,0.0,586.7274169921875,0.7547190189361572,1.0,0.0,3.0,1.0,0.0
18036360,301.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8241086006164551,1.0,0.0606881193816661,301.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8241086006164551,1.0,0.0639075115323066,301.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8241086006164551,1.0,0.0472018718719482,301.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8241086006164551,1.0,0.0639075115323066,300.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8241086006164551,1.0,0.3031497299671173,285.0223999023437,284.95001220703125,298.6706848144531,295.1475524902344,298.6875,301.44659423828125,285.04461669921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646653950214386,0.6432021260261536,0.0034518344327807,0.4728843569755554,0.8415195941925049,0.8415195941925049,0.0,7.922535896301269,410.0,19602.537109375,0.0,1768.8494873046875,1.0,282.9349060058594,284.4552307128906,298.0671691894531,299.4645080566406,293.1499938964844,293.1499938964844,283.1499938964844,33225.37109375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143899917602539,1.0,0.0,0.0,3.094846487045288,3.094865083694458,6.391039732989157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.14306640625,0.0,981.1929931640624,1895.4371337890625,0.0,553.0939331054688,0.7819873094558716,1.0,0.0,3.0,1.0,0.0
18036420,301.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8241094350814819,1.0,0.0606885440647602,301.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8241094350814819,1.0,0.0639079585671424,301.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8241094350814819,1.0,0.0472021996974945,301.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8241094350814819,1.0,0.0639079585671424,300.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8241094350814819,1.0,0.3031518459320068,285.1227722167969,284.95001220703125,298.6477966308594,295.10675048828125,298.66455078125,301.4393615722656,285.1238098144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466583609580994,0.6432064771652222,0.003451864933595,0.4715806543827057,0.9924489855766296,0.9924489855766296,0.0,7.9080328941345215,410.0,19376.318359375,0.0,1768.8616943359375,1.0,283.14080810546875,284.4967346191406,298.06109619140625,299.4393005371094,293.1499938964844,293.1499938964844,282.95001220703125,27448.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026203989982605,1.0,0.0,0.0,3.424790143966675,3.4248104095458984,7.826385512998968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.2236328125,0.0,1236.7125244140625,1895.4371337890625,0.0,515.0257568359375,0.849712610244751,1.0,0.0,3.0,1.0,0.0
18036480,301.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8241094350814819,1.0,0.0606885440647602,301.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8241094350814819,1.0,0.0639079585671424,301.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8241094350814819,1.0,0.0472021996974945,301.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8241094350814819,1.0,0.0639079585671424,300.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8241094350814819,1.0,0.3031518459320068,285.1227722167969,284.95001220703125,298.6477966308594,295.10675048828125,298.66455078125,301.4393615722656,285.1238098144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466583609580994,0.6432064771652222,0.003451864933595,0.4715806543827057,0.9924489855766296,0.9924489855766296,0.0,7.9080328941345215,410.0,19376.318359375,0.0,1768.8616943359375,1.0,283.14080810546875,284.4967346191406,298.06109619140625,299.4393005371094,293.1499938964844,293.1499938964844,282.95001220703125,27448.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026203989982605,1.0,0.0,0.0,3.424790143966675,3.4248104095458984,7.826385512998968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.2236328125,0.0,1236.7125244140625,1895.4371337890625,0.0,515.0257568359375,0.849712610244751,1.0,0.0,3.0,1.0,0.0
18036540,301.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8241105079650879,1.0,0.0606890544295311,301.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8241105079650879,1.0,0.0639084950089454,301.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8241105079650879,1.0,0.0472025983035564,301.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8241105079650879,1.0,0.0639084950089454,300.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8241105079650879,1.0,0.3031543791294098,284.9404296875,284.95001220703125,298.6264343261719,295.0617370605469,298.64312744140625,301.4307861328125,284.9148254394531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466636657714844,0.6432117819786072,0.0034519017208367,0.4699998497962951,0.932644248008728,0.932644248008728,0.0,7.890473365783691,410.0,19586.40625,0.0,1768.876220703125,1.0,282.95562744140625,284.2528686523437,298.12579345703125,299.58233642578125,293.1499938964844,293.1499938964844,282.6499938964844,32052.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51998370885849,1.0,0.0,0.0,3.621224403381348,3.621247291564941,8.749921676098893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.57080078125,0.0,1472.0869140625,1895.4371337890625,0.0,572.1836547851562,0.8949065208435059,1.0,0.0,3.0,1.0,0.0
18036600,301.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8241105079650879,1.0,0.0606890544295311,301.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8241105079650879,1.0,0.0639084950089454,301.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8241105079650879,1.0,0.0472025983035564,301.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8241105079650879,1.0,0.0639084950089454,300.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8241105079650879,1.0,0.3031543791294098,284.9404296875,284.95001220703125,298.6264343261719,295.0617370605469,298.64312744140625,301.4307861328125,284.9148254394531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466636657714844,0.6432117819786072,0.0034519017208367,0.4699998497962951,0.932644248008728,0.932644248008728,0.0,7.890473365783691,410.0,19586.40625,0.0,1768.876220703125,1.0,282.95562744140625,284.2528686523437,298.12579345703125,299.58233642578125,293.1499938964844,293.1499938964844,282.6499938964844,32052.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51998370885849,1.0,0.0,0.0,3.621224403381348,3.621247291564941,8.749921676098893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.57080078125,0.0,1472.0869140625,1895.4371337890625,0.0,572.1836547851562,0.8949065208435059,1.0,0.0,3.0,1.0,0.0
18036660,301.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.8241115212440491,1.0,0.0606895573437213,301.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.8241115212440491,1.0,0.0639090314507484,301.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.8241115212440491,1.0,0.0472029894590377,301.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.8241115212440491,1.0,0.0639090314507484,300.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.8241115212440491,1.0,0.3031569123268127,284.6990661621094,284.95001220703125,298.6064758300781,295.0128479003906,298.6230773925781,301.4189758300781,284.6990051269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466689109802246,0.6432169675827026,0.0034519382752478,0.4684381484985351,0.6830685138702393,0.6830685138702393,0.0,7.873153686523437,410.0,19356.06640625,0.0,1768.890625,1.0,282.65887451171875,284.1061706542969,298.079833984375,299.5654296875,293.1499938964844,293.1499938964844,282.95001220703125,53337.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389294028282166,1.0,0.0,0.0,3.144586563110352,3.144609212875366,6.598123718504212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.78125,0.0,1151.96923828125,1895.4371337890625,0.0,641.9465942382812,0.8049545288085938,1.0,0.0,3.0,1.0,0.0
18036720,301.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.8241115212440491,1.0,0.0606895573437213,301.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.8241115212440491,1.0,0.0639090314507484,301.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.8241115212440491,1.0,0.0472029894590377,301.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.8241115212440491,1.0,0.0639090314507484,300.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.8241115212440491,1.0,0.3031569123268127,284.6990661621094,284.95001220703125,298.6064758300781,295.0128479003906,298.6230773925781,301.4189758300781,284.6990051269531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466689109802246,0.6432169675827026,0.0034519382752478,0.4684381484985351,0.6830685138702393,0.6830685138702393,0.0,7.873153686523437,410.0,19356.06640625,0.0,1768.890625,1.0,282.65887451171875,284.1061706542969,298.079833984375,299.5654296875,293.1499938964844,293.1499938964844,282.95001220703125,53337.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389294028282166,1.0,0.0,0.0,3.144586563110352,3.144609212875366,6.598123718504212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.78125,0.0,1151.96923828125,1895.4371337890625,0.0,641.9465942382812,0.8049545288085938,1.0,0.0,3.0,1.0,0.0
18036780,301.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8241129517555237,1.0,0.0606902725994586,301.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8241129517555237,1.0,0.0639097765088081,301.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8241129517555237,1.0,0.0472035445272922,301.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8241129517555237,1.0,0.0639097765088081,300.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8241129517555237,1.0,0.3031604886054992,285.02850341796875,284.95001220703125,298.58770751953125,294.96051025390625,298.6042785644531,301.40789794921875,285.0465087890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466763615608215,0.6432243585586548,0.0034519894979894,0.4662315547466278,0.8331189751625061,0.8331189751625061,0.0,7.848729610443115,410.0,19224.23828125,0.0,1768.9110107421875,1.0,282.933349609375,284.4598999023437,297.8775329589844,299.25555419921875,293.1499938964844,293.1499938964844,283.1499938964844,32638.880859375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515202522277832,1.0,0.0,0.0,3.0249574184417725,3.024975299835205,6.105648822085641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.55126953125,0.0,921.7728271484376,1895.4371337890625,0.0,555.8260498046875,0.7657642364501953,1.0,0.0,3.0,1.0,0.0
