time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036840,301.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8241129517555237,1.0,0.0606902725994586,301.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8241129517555237,1.0,0.0639097765088081,301.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8241129517555237,1.0,0.0472035445272922,301.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8241129517555237,1.0,0.0639097765088081,300.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8241129517555237,1.0,0.3031604886054992,285.02850341796875,284.95001220703125,298.58770751953125,294.96051025390625,298.6042785644531,301.40789794921875,285.0465087890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466763615608215,0.6432243585586548,0.0034519894979894,0.4662315547466278,0.8331189751625061,0.8331189751625061,0.0,7.848729610443115,410.0,19224.23828125,0.0,1768.9110107421875,1.0,282.933349609375,284.4598999023437,297.8775329589844,299.25555419921875,293.1499938964844,293.1499938964844,283.1499938964844,32638.880859375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515202522277832,1.0,0.0,0.0,3.0249574184417725,3.024975299835205,6.105648822085641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.55126953125,0.0,921.7728271484376,1895.4371337890625,0.0,555.8260498046875,0.7657642364501953,1.0,0.0,3.0,1.0,0.0
18036900,301.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.824113667011261,1.0,0.0606906339526176,301.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.824113667011261,1.0,0.0639101564884185,301.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.824113667011261,1.0,0.0472038276493549,301.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.824113667011261,1.0,0.0639101564884185,300.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.824113667011261,1.0,0.3031622767448425,285.0724792480469,284.95001220703125,298.5787658691406,294.9331359863281,298.5953063964844,301.40350341796875,285.0965270996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466801166534424,0.6432281136512756,0.0034520158078521,0.4650985896587372,0.8954887390136719,0.8954887390136719,0.0,7.836210250854492,410.0,18881.87109375,0.0,1768.92138671875,1.0,283.1031799316406,284.5081481933594,297.8451232910156,299.1688537597656,293.1499938964844,293.1499938964844,283.1499938964844,29107.65234375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061508417129517,1.0,0.0,0.0,3.188011407852173,3.1880300045013428,6.7816142745869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.513671875,0.0,1032.3197021484375,1895.4371337890625,0.0,526.1542358398438,0.7972276210784912,1.0,0.0,3.0,1.0,0.0
18036960,301.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.8241141438484192,1.0,0.0606908611953258,301.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.8241141438484192,1.0,0.0639104023575782,301.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.8241141438484192,1.0,0.0472040027379989,301.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.8241141438484192,1.0,0.0639104023575782,300.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.8241141438484192,1.0,0.3031634092330932,285.1135559082031,284.95001220703125,298.5700378417969,294.905029296875,298.5865478515625,301.39910888671875,285.1156311035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466825604438782,0.6432305574417114,0.0034520328044891,0.464372456073761,0.9720245003700256,0.9720245003700256,0.0,7.828193187713623,410.0,18949.728515625,0.0,1768.9278564453125,1.0,283.1412353515625,284.4931335449219,297.8556213378906,299.2107849121094,293.1499938964844,293.1499938964844,282.95001220703125,27295.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029836297035217,1.0,0.0,0.0,3.360631227493286,3.360651016235352,7.535898021160392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.69970703125,0.0,1174.46337890625,1895.4371337890625,0.0,516.159423828125,0.8349964618682861,1.0,0.0,3.0,1.0,0.0
18037020,301.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8241145014762878,1.0,0.0606910251080989,301.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8241145014762878,1.0,0.063910573720932,301.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8241145014762878,1.0,0.0472041293978691,301.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8241145014762878,1.0,0.063910573720932,300.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8241145014762878,1.0,0.3031642436981201,284.93072509765625,284.95001220703125,298.55328369140625,294.8468322753906,298.5697631835937,301.3885498046875,284.9039001464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466842889785767,0.6432322263717651,0.0034520446788519,0.4638629853725433,0.909977912902832,0.909977912902832,0.0,7.822572708129883,410.0,19137.857421875,0.0,1768.9324951171875,1.0,282.95526123046875,284.2444763183594,297.9102783203125,299.3419189453125,293.1499938964844,293.1499938964844,282.6499938964844,32228.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199838876724243,1.0,0.0,0.0,3.5594913959503174,3.559513807296753,8.454135240754113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.95849609375,0.0,1407.26513671875,1895.4371337890625,0.0,572.1842041015625,0.8809476494789124,1.0,0.0,3.0,1.0,0.0
18037080,301.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8241145014762878,1.0,0.0606910251080989,301.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8241145014762878,1.0,0.063910573720932,301.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8241145014762878,1.0,0.0472041293978691,301.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8241145014762878,1.0,0.063910573720932,300.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8241145014762878,1.0,0.3031642436981201,284.93072509765625,284.95001220703125,298.55328369140625,294.8468322753906,298.5697631835937,301.3885498046875,284.9039001464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466842889785767,0.6432322263717651,0.0034520446788519,0.4638629853725433,0.909977912902832,0.909977912902832,0.0,7.822572708129883,410.0,19137.857421875,0.0,1768.9324951171875,1.0,282.95526123046875,284.2444763183594,297.9102783203125,299.3419189453125,293.1499938964844,293.1499938964844,282.6499938964844,32228.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199838876724243,1.0,0.0,0.0,3.5594913959503174,3.559513807296753,8.454135240754113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.95849609375,0.0,1407.26513671875,1895.4371337890625,0.0,572.1842041015625,0.8809476494789124,1.0,0.0,3.0,1.0,0.0
18037140,301.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.8241145014762878,1.0,0.0606910400092601,301.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.8241145014762878,1.0,0.0639105886220932,301.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.8241145014762878,1.0,0.04720414057374,301.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.8241145014762878,1.0,0.0639105886220932,300.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.8241145014762878,1.0,0.3031643033027649,284.6983642578125,284.95001220703125,298.5373229980469,294.7862548828125,298.5537414550781,301.3743896484375,284.70318603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466845273971558,0.6432324647903442,0.0034520463086664,0.4637922942638397,0.6614362597465515,0.6614362597465515,0.0,7.821792125701904,410.0,18804.625,0.0,1768.932861328125,1.0,282.6597900390625,284.1260681152344,297.8511047363281,299.30572509765625,293.1499938964844,293.1499938964844,282.95001220703125,55053.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385235548019409,1.0,0.0,0.0,3.00652813911438,3.006549835205078,6.031479529156059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.65234375,0.0,1045.614501953125,1895.4371337890625,0.0,640.3660278320312,0.7779844999313354,1.0,0.0,3.0,1.0,0.0
18037200,301.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.8241145014762878,1.0,0.0606910400092601,301.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.8241145014762878,1.0,0.0639105886220932,301.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.8241145014762878,1.0,0.04720414057374,301.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.8241145014762878,1.0,0.0639105886220932,300.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.8241145014762878,1.0,0.3031643033027649,284.6983642578125,284.95001220703125,298.5373229980469,294.7862548828125,298.5537414550781,301.3743896484375,284.70318603515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466845273971558,0.6432324647903442,0.0034520463086664,0.4637922942638397,0.6614362597465515,0.6614362597465515,0.0,7.821792125701904,410.0,18804.625,0.0,1768.932861328125,1.0,282.6597900390625,284.1260681152344,297.8511047363281,299.30572509765625,293.1499938964844,293.1499938964844,282.95001220703125,55053.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385235548019409,1.0,0.0,0.0,3.00652813911438,3.006549835205078,6.031479529156059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.65234375,0.0,1045.614501953125,1895.4371337890625,0.0,640.3660278320312,0.7779844999313354,1.0,0.0,3.0,1.0,0.0
18037260,300.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8241139650344849,1.0,0.0606907717883586,301.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8241139650344849,1.0,0.0639103055000305,301.7549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8241139650344849,1.0,0.0472039319574832,301.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8241139650344849,1.0,0.0639103055000305,300.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8241139650344849,1.0,0.3031629621982574,285.0358581542969,284.95001220703125,298.52197265625,294.7236633300781,298.5383605957031,301.3616943359375,285.05096435546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466817259788513,0.6432296633720398,0.0034520267508924,0.4646323919296264,0.8222162127494812,0.8222162127494812,0.0,7.831061840057373,410.0,18742.63671875,0.0,1768.9251708984375,1.0,282.93133544921875,284.4679260253906,297.63824462890625,298.988037109375,293.1499938964844,293.1499938964844,283.1499938964844,31955.822265625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142976641654968,1.0,0.0,0.0,2.9336750507354736,2.933692216873169,5.742716098211531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.234375,0.0,848.3778076171875,1895.4371337890625,0.0,552.7843017578125,0.7452341914176941,1.0,0.0,3.0,1.0,0.0
18037320,300.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8241139650344849,1.0,0.0606907717883586,301.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8241139650344849,1.0,0.0639103055000305,301.7549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8241139650344849,1.0,0.0472039319574832,301.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8241139650344849,1.0,0.0639103055000305,300.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8241139650344849,1.0,0.3031629621982574,285.0358581542969,284.95001220703125,298.52197265625,294.7236633300781,298.5383605957031,301.3616943359375,285.05096435546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466817259788513,0.6432296633720398,0.0034520267508924,0.4646323919296264,0.8222162127494812,0.8222162127494812,0.0,7.831061840057373,410.0,18742.63671875,0.0,1768.9251708984375,1.0,282.93133544921875,284.4679260253906,297.63824462890625,298.988037109375,293.1499938964844,293.1499938964844,283.1499938964844,31955.822265625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142976641654968,1.0,0.0,0.0,2.9336750507354736,2.933692216873169,5.742716098211531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.234375,0.0,848.3778076171875,1895.4371337890625,0.0,552.7843017578125,0.7452341914176941,1.0,0.0,3.0,1.0,0.0
18037380,300.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8241123557090759,1.0,0.0606899745762348,301.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8241123557090759,1.0,0.063909463584423,301.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8241123557090759,1.0,0.0472033135592937,301.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8241123557090759,1.0,0.063909463584423,300.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8241123557090759,1.0,0.3031589984893799,285.10943603515625,284.95001220703125,298.5071105957031,294.6594543457031,298.52349853515625,301.3512878417969,285.1092224121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466735005378723,0.6432215571403503,0.0034519701730459,0.4670698344707489,0.9531916379928588,0.9531916379928588,0.0,7.857999801635742,410.0,18457.34375,0.0,1768.90234375,1.0,283.1392517089844,284.4878234863281,297.6082458496094,298.934326171875,293.1499938964844,293.1499938964844,282.95001220703125,26900.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015797019004822,1.0,0.0,0.0,3.282023906707764,3.282042980194092,7.187482538029144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.865234375,0.0,1099.8004150390625,1895.4371337890625,0.0,511.7915649414063,0.8171767592430115,1.0,0.0,3.0,1.0,0.0
18037440,300.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8241123557090759,1.0,0.0606899745762348,301.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8241123557090759,1.0,0.063909463584423,301.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8241123557090759,1.0,0.0472033135592937,301.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8241123557090759,1.0,0.063909463584423,300.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8241123557090759,1.0,0.3031589984893799,285.10943603515625,284.95001220703125,298.5071105957031,294.6594543457031,298.52349853515625,301.3512878417969,285.1092224121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466735005378723,0.6432215571403503,0.0034519701730459,0.4670698344707489,0.9531916379928588,0.9531916379928588,0.0,7.857999801635742,410.0,18457.34375,0.0,1768.90234375,1.0,283.1392517089844,284.4878234863281,297.6082458496094,298.934326171875,293.1499938964844,293.1499938964844,282.95001220703125,26900.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015797019004822,1.0,0.0,0.0,3.282023906707764,3.282042980194092,7.187482538029144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.865234375,0.0,1099.8004150390625,1895.4371337890625,0.0,511.7915649414063,0.8171767592430115,1.0,0.0,3.0,1.0,0.0
18037500,300.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8241109251976013,1.0,0.0606892853975296,301.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8241109251976013,1.0,0.0639087408781051,301.73687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8241109251976013,1.0,0.0472027771174907,301.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8241109251976013,1.0,0.0639087408781051,300.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8241109251976013,1.0,0.3031555414199829,285.041259765625,284.95001220703125,298.4997863769531,294.6268615722656,298.51617431640625,301.345703125,284.98687744140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466663479804993,0.6432144045829773,0.0034519203472882,0.4692115485668182,0.9537398815155028,0.9537398815155028,0.0,7.881725788116455,410.0,18784.921875,0.0,1768.8826904296875,1.0,282.985595703125,284.3138427734375,297.6690673828125,299.08465576171875,293.1499938964844,293.1499938964844,282.95001220703125,28050.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105656385421753,1.0,0.0,0.0,3.436030626296997,3.436051368713379,7.877844154791092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.322265625,0.0,1251.90087890625,1895.4371337890625,0.0,540.4180908203125,0.8506360054016113,1.0,0.0,3.0,1.0,0.0
18037560,300.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.824109673500061,1.0,0.0606886632740497,301.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.824109673500061,1.0,0.0639080852270126,301.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.824109673500061,1.0,0.0472022928297519,301.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.824109673500061,1.0,0.0639080852270126,300.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.824109673500061,1.0,0.3031524419784546,284.9233703613281,284.95001220703125,298.4925537109375,294.593994140625,298.5089416503906,301.3392028808594,284.89630126953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466598510742188,0.6432079672813416,0.0034518751781433,0.4711410105228424,0.8839238286018372,0.8839238286018372,0.0,7.903144836425781,410.0,18607.482421875,0.0,1768.864990234375,1.0,282.9559631347656,284.2393798828125,297.6561584472656,299.05596923828125,293.1499938964844,293.1499938964844,282.6499938964844,32502.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182893872261047,1.0,0.0,0.0,3.4761433601379395,3.4761650562286377,8.062851293288986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.09423828125,0.0,1323.29052734375,1895.4371337890625,0.0,566.3314819335938,0.8623740673065186,1.0,0.0,3.0,1.0,0.0
18037620,300.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.8241069316864014,1.0,0.0606873109936714,301.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.8241069316864014,1.0,0.0639066621661186,301.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.8241069316864014,1.0,0.0472012422978878,301.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.8241069316864014,1.0,0.0639066621661186,300.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.8241069316864014,1.0,0.3031456768512726,284.7020568847656,284.95001220703125,298.4781799316406,294.5276794433594,298.4945373535156,301.3238830566406,284.7126159667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466457843780518,0.6431939601898193,0.0034517778549343,0.4753036797046661,0.6399932503700256,0.6399932503700256,0.0,7.949499130249023,410.0,18183.904296875,0.0,1768.8262939453125,1.0,282.66119384765625,284.15301513671875,297.5905456542969,299.00738525390625,293.1499938964844,293.1499938964844,282.95001220703125,56337.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536523699760437,1.0,0.0,0.0,2.84822964668274,2.848250389099121,5.413066332948802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.97314453125,0.0,929.4520263671876,1895.4371337890625,0.0,632.6337280273438,0.7476215362548828,1.0,0.0,3.0,1.0,0.0
18037680,300.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.8241069316864014,1.0,0.0606873109936714,301.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.8241069316864014,1.0,0.0639066621661186,301.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.8241069316864014,1.0,0.0472012422978878,301.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.8241069316864014,1.0,0.0639066621661186,300.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.8241069316864014,1.0,0.3031456768512726,284.7020568847656,284.95001220703125,298.4781799316406,294.5276794433594,298.4945373535156,301.3238830566406,284.7126159667969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466457843780518,0.6431939601898193,0.0034517778549343,0.4753036797046661,0.6399932503700256,0.6399932503700256,0.0,7.949499130249023,410.0,18183.904296875,0.0,1768.8262939453125,1.0,282.66119384765625,284.15301513671875,297.5905456542969,299.00738525390625,293.1499938964844,293.1499938964844,282.95001220703125,56337.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536523699760437,1.0,0.0,0.0,2.84822964668274,2.848250389099121,5.413066332948802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.97314453125,0.0,929.4520263671876,1895.4371337890625,0.0,632.6337280273438,0.7476215362548828,1.0,0.0,3.0,1.0,0.0
18037740,300.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8241046667098999,1.0,0.0606861971318721,301.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8241046667098999,1.0,0.0639054849743843,301.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8241046667098999,1.0,0.0472003743052482,300.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8241046667098999,1.0,0.0639054849743843,300.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8241046667098999,1.0,0.3031401038169861,285.0438232421875,284.95001220703125,298.4638366699219,294.4608764648437,298.480224609375,301.31011962890625,285.05450439453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466339826583862,0.6431822776794434,0.0034516961313784,0.4787759780883789,0.8111920952796936,0.8111920952796936,0.0,7.988319396972656,410.0,18209.7890625,0.0,1768.7945556640625,1.0,282.928955078125,284.4725341796875,297.3737487792969,298.69091796875,293.1499938964844,293.1499938964844,283.1499938964844,31178.5625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119696259498596,1.0,0.0,0.0,2.8406693935394287,2.840685606002808,5.384367796068545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.16015625,0.0,777.3062744140625,1895.4371337890625,0.0,545.0367431640625,0.7239969372749329,1.0,0.0,3.0,1.0,0.0
18037800,300.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8241046667098999,1.0,0.0606861971318721,301.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8241046667098999,1.0,0.0639054849743843,301.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8241046667098999,1.0,0.0472003743052482,300.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8241046667098999,1.0,0.0639054849743843,300.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8241046667098999,1.0,0.3031401038169861,285.0438232421875,284.95001220703125,298.4638366699219,294.4608764648437,298.480224609375,301.31011962890625,285.05450439453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466339826583862,0.6431822776794434,0.0034516961313784,0.4787759780883789,0.8111920952796936,0.8111920952796936,0.0,7.988319396972656,410.0,18209.7890625,0.0,1768.7945556640625,1.0,282.928955078125,284.4725341796875,297.3737487792969,298.69091796875,293.1499938964844,293.1499938964844,283.1499938964844,31178.5625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119696259498596,1.0,0.0,0.0,2.8406693935394287,2.840685606002808,5.384367796068545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.16015625,0.0,777.3062744140625,1895.4371337890625,0.0,545.0367431640625,0.7239969372749329,1.0,0.0,3.0,1.0,0.0
18037860,300.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8241046667098999,1.0,0.0606861859560012,301.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8241046667098999,1.0,0.0639054775238037,301.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8241046667098999,1.0,0.0472003668546676,300.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8241046667098999,1.0,0.0639054775238037,300.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8241046667098999,1.0,0.3031400442123413,285.1024475097656,284.95001220703125,298.44940185546875,294.3939819335937,298.4657897949219,301.2987670898437,285.101806640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466337442398071,0.6431820392608643,0.0034516945015639,0.4788473844528198,0.9311388731002808,0.9311388731002808,0.0,7.989119529724121,410.0,17911.4453125,0.0,1768.7943115234375,1.0,283.1382141113281,284.4822998046875,297.3397521972656,298.63153076171875,293.1499938964844,293.1499938964844,282.95001220703125,26654.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987290203571319,1.0,0.0,0.0,3.196411609649658,3.19642972946167,6.817398912062345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.513671875,0.0,1023.421630859375,1895.4371337890625,0.0,503.0390930175781,0.7977632284164429,1.0,0.0,3.0,1.0,0.0
18037920,300.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8241046667098999,1.0,0.0606861859560012,301.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8241046667098999,1.0,0.0639054775238037,301.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8241046667098999,1.0,0.0472003668546676,300.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8241046667098999,1.0,0.0639054775238037,300.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.8241046667098999,1.0,0.3031400442123413,285.1024475097656,284.95001220703125,298.44940185546875,294.3939819335937,298.4657897949219,301.2987670898437,285.101806640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466337442398071,0.6431820392608643,0.0034516945015639,0.4788473844528198,0.9311388731002808,0.9311388731002808,0.0,7.989119529724121,410.0,17911.4453125,0.0,1768.7943115234375,1.0,283.1382141113281,284.4822998046875,297.3397521972656,298.63153076171875,293.1499938964844,293.1499938964844,282.95001220703125,26654.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987290203571319,1.0,0.0,0.0,3.196411609649658,3.19642972946167,6.817398912062345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.513671875,0.0,1023.421630859375,1895.4371337890625,0.0,503.0390930175781,0.7977632284164429,1.0,0.0,3.0,1.0,0.0
18037980,300.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8241068720817566,1.0,0.0606872737407684,301.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8241068720817566,1.0,0.0639066249132156,301.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8241068720817566,1.0,0.0472012124955654,300.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8241068720817566,1.0,0.0639066249132156,300.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8241068720817566,1.0,0.3031454980373382,284.9151306152344,284.95001220703125,298.4346618652344,294.3273620605469,298.4511108398437,301.2864074707031,284.8883361816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466449499130249,0.6431931853294373,0.0034517722669988,0.4755353629589081,0.8564896583557129,0.8564896583557129,0.0,7.95208740234375,410.0,18045.279296875,0.0,1768.825439453125,1.0,282.956298828125,284.23455810546875,297.3887023925781,298.7526550292969,293.1499938964844,293.1499938964844,283.1499938964844,32948.4375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151654481887817,1.0,0.0,0.0,3.383240461349488,3.383261442184448,7.637638077540032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.31298828125,0.0,1234.980224609375,1895.4371337890625,0.0,555.701171875,0.8407903909683228,1.0,0.0,3.0,1.0,0.0
18038040,300.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8241068720817566,1.0,0.0606872737407684,301.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8241068720817566,1.0,0.0639066249132156,301.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8241068720817566,1.0,0.0472012124955654,300.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8241068720817566,1.0,0.0639066249132156,300.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8241068720817566,1.0,0.3031454980373382,284.9151306152344,284.95001220703125,298.4346618652344,294.3273620605469,298.4511108398437,301.2864074707031,284.8883361816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466449499130249,0.6431931853294373,0.0034517722669988,0.4755353629589081,0.8564896583557129,0.8564896583557129,0.0,7.95208740234375,410.0,18045.279296875,0.0,1768.825439453125,1.0,282.956298828125,284.23455810546875,297.3887023925781,298.7526550292969,293.1499938964844,293.1499938964844,283.1499938964844,32948.4375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151654481887817,1.0,0.0,0.0,3.383240461349488,3.383261442184448,7.637638077540032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.31298828125,0.0,1234.980224609375,1895.4371337890625,0.0,555.701171875,0.8407903909683228,1.0,0.0,3.0,1.0,0.0
18038100,300.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8241080641746521,1.0,0.0606878474354743,301.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8241080641746521,1.0,0.0639072284102439,301.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8241080641746521,1.0,0.0472016595304012,300.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8241080641746521,1.0,0.0639072284102439,300.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8241080641746521,1.0,0.3031483590602875,284.92529296875,284.95001220703125,298.4271240234375,294.2943115234375,298.443603515625,301.2794494628906,284.96368408203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646651029586792,0.6431992053985596,0.0034518141765147,0.4737501144409179,0.8481725454330444,0.8481725454330444,0.0,7.932178020477295,410.0,17572.8046875,0.0,1768.841796875,1.0,283.1134338378906,284.3553161621094,297.2889709472656,298.5719909667969,293.1499938964844,293.1499938964844,283.1499938964844,35641.59765625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5114279985427856,1.0,0.0,0.0,3.339447021484375,3.339468002319336,7.441190064128023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.9892578125,0.0,1211.8779296875,1895.4371337890625,0.0,543.2501831054688,0.8361240029335022,1.0,0.0,3.0,1.0,0.0
18038160,300.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8241090774536133,1.0,0.060688342899084,301.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8241090774536133,1.0,0.0639077499508857,301.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8241090774536133,1.0,0.0472020432353019,300.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8241090774536133,1.0,0.0639077499508857,300.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8241090774536133,1.0,0.3031508326530456,285.00341796875,284.95001220703125,298.41949462890625,294.261474609375,298.4360046386719,301.2728576660156,285.01641845703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466561555862427,0.6432043313980103,0.0034518497996032,0.4722262024879455,0.9067238569259644,0.9067238569259644,0.0,7.915212631225586,410.0,17663.39453125,0.0,1768.85595703125,1.0,283.1435852050781,284.3774719238281,297.2416687011719,298.5455627441406,293.1499938964844,293.1499938964844,283.1499938964844,32235.822265625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083394050598145,1.0,0.0,0.0,3.424748659133911,3.424769878387451,7.826195655979973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.326171875,0.0,1270.28173828125,1895.4371337890625,0.0,533.17626953125,0.8499473333358765,1.0,0.0,3.0,1.0,0.0
18038220,300.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8241117000579834,1.0,0.0606896504759788,301.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8241117000579834,1.0,0.0639091283082962,301.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8241117000579834,1.0,0.0472030639648437,300.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8241117000579834,1.0,0.0639091283082962,300.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8241117000579834,1.0,0.3031573891639709,285.0002136230469,284.95001220703125,298.4037780761719,294.1966552734375,298.4203186035156,301.2596435546875,284.99365234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466698050498962,0.6432178616523743,0.0034519443288445,0.4681756496429443,0.944599449634552,0.944599449634552,0.0,7.870245933532715,410.0,17586.50390625,0.0,1768.8934326171875,1.0,283.1498718261719,284.33306884765625,297.1993408203125,298.5119323730469,293.1499938964844,293.1499938964844,283.1499938964844,31240.599609375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5089905858039856,1.0,0.0,0.0,3.5599372386932373,3.559959650039673,8.456253794975055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.7890625,0.0,1400.52685546875,1895.4371337890625,0.0,535.2841796875,0.883745551109314,1.0,0.0,3.0,1.0,0.0
18038280,300.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8241117000579834,1.0,0.0606896504759788,301.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8241117000579834,1.0,0.0639091283082962,301.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8241117000579834,1.0,0.0472030639648437,300.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8241117000579834,1.0,0.0639091283082962,300.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8241117000579834,1.0,0.3031573891639709,285.0002136230469,284.95001220703125,298.4037780761719,294.1966552734375,298.4203186035156,301.2596435546875,284.99365234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466698050498962,0.6432178616523743,0.0034519443288445,0.4681756496429443,0.944599449634552,0.944599449634552,0.0,7.870245933532715,410.0,17586.50390625,0.0,1768.8934326171875,1.0,283.1498718261719,284.33306884765625,297.1993408203125,298.5119323730469,293.1499938964844,293.1499938964844,283.1499938964844,31240.599609375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5089905858039856,1.0,0.0,0.0,3.5599372386932373,3.559959650039673,8.456253794975055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.7890625,0.0,1400.52685546875,1895.4371337890625,0.0,535.2841796875,0.883745551109314,1.0,0.0,3.0,1.0,0.0
18038340,300.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8241128921508789,1.0,0.060690239071846,301.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8241128921508789,1.0,0.0639097467064857,301.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8241128921508789,1.0,0.0472035184502601,300.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8241128921508789,1.0,0.0639097467064857,300.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8241128921508789,1.0,0.3031603097915649,284.96685791015625,284.95001220703125,298.3872985839844,294.13336181640625,298.4039306640625,301.2438049316406,284.961669921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466760635375977,0.6432240605354309,0.0034519878681749,0.4663104116916656,0.9439393281936646,0.9439393281936646,0.0,7.849600791931152,410.0,17486.615234375,0.0,1768.9100341796875,1.0,283.1499938964844,284.2909545898437,297.1412048339844,298.4524841308594,293.1499938964844,293.1499938964844,282.95001220703125,33063.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108506083488464,1.0,0.0,0.0,3.6684470176696777,3.668470621109009,8.979616268334212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.36474609375,0.0,1531.702880859375,1895.4371337890625,0.0,541.3521118164062,0.9079464077949524,1.0,0.0,3.0,1.0,0.0
18038400,300.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8241128921508789,1.0,0.060690239071846,301.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8241128921508789,1.0,0.0639097467064857,301.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8241128921508789,1.0,0.0472035184502601,300.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8241128921508789,1.0,0.0639097467064857,300.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8241128921508789,1.0,0.3031603097915649,284.96685791015625,284.95001220703125,298.3872985839844,294.13336181640625,298.4039306640625,301.2438049316406,284.961669921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466760635375977,0.6432240605354309,0.0034519878681749,0.4663104116916656,0.9439393281936646,0.9439393281936646,0.0,7.849600791931152,410.0,17486.615234375,0.0,1768.9100341796875,1.0,283.1499938964844,284.2909545898437,297.1412048339844,298.4524841308594,293.1499938964844,293.1499938964844,282.95001220703125,33063.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108506083488464,1.0,0.0,0.0,3.6684470176696777,3.668470621109009,8.979616268334212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.36474609375,0.0,1531.702880859375,1895.4371337890625,0.0,541.3521118164062,0.9079464077949524,1.0,0.0,3.0,1.0,0.0
18038460,300.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8241134285926819,1.0,0.0606905110180377,301.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8241134285926819,1.0,0.0639100298285484,301.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8241134285926819,1.0,0.0472037307918071,300.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8241134285926819,1.0,0.0639100298285484,300.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8241134285926819,1.0,0.3031616508960724,284.8094177246094,284.95001220703125,298.3699951171875,294.0719909667969,298.3866882324219,301.2244873046875,284.7981262207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466788053512573,0.6432268023490906,0.0034520069602876,0.4654891192913055,0.8027257919311523,0.8027257919311523,0.0,7.840523719787598,410.0,17502.04296875,0.0,1768.9178466796875,1.0,282.9549560546875,284.134521484375,297.11138916015625,298.45367431640625,293.1499938964844,293.1499938964844,283.1499938964844,42010.65625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522291898727417,1.0,0.0,0.0,3.5341451168060303,3.5341691970825195,8.334164363077434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.0126953125,0.0,1451.5989990234375,1895.4371337890625,0.0,580.255126953125,0.8808998465538025,1.0,0.0,3.0,1.0,0.0
18038520,300.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8241134285926819,1.0,0.0606905110180377,301.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8241134285926819,1.0,0.0639100298285484,301.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8241134285926819,1.0,0.0472037307918071,300.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8241134285926819,1.0,0.0639100298285484,300.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8241134285926819,1.0,0.3031616508960724,284.8094177246094,284.95001220703125,298.3699951171875,294.0719909667969,298.3866882324219,301.2244873046875,284.7981262207031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466788053512573,0.6432268023490906,0.0034520069602876,0.4654891192913055,0.8027257919311523,0.8027257919311523,0.0,7.840523719787598,410.0,17502.04296875,0.0,1768.9178466796875,1.0,282.9549560546875,284.134521484375,297.11138916015625,298.45367431640625,293.1499938964844,293.1499938964844,283.1499938964844,42010.65625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522291898727417,1.0,0.0,0.0,3.5341451168060303,3.5341691970825195,8.334164363077434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.0126953125,0.0,1451.5989990234375,1895.4371337890625,0.0,580.255126953125,0.8808998465538025,1.0,0.0,3.0,1.0,0.0
18038580,300.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8241128325462341,1.0,0.0606902241706848,301.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8241128325462341,1.0,0.0639097243547439,301.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8241128325462341,1.0,0.0472035072743892,300.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8241128325462341,1.0,0.0639097243547439,300.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8241128325462341,1.0,0.3031602203845978,284.9730224609375,284.95001220703125,298.35162353515625,294.012939453125,298.368408203125,301.2043151855469,284.9922180175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466760039329529,0.6432240009307861,0.0034519871696829,0.4663352072238922,0.8600139617919922,0.8600139617919922,0.0,7.849874496459961,410.0,17146.837890625,0.0,1768.9095458984375,1.0,283.14361572265625,284.3548583984375,296.9538269042969,298.2198181152344,293.1499938964844,293.1499938964844,283.1499938964844,35973.19140625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064204931259155,1.0,0.0,0.0,3.38367223739624,3.3836939334869385,7.639587238372769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.439453125,0.0,1256.3751220703125,1895.4371337890625,0.0,527.0142211914062,0.8446269631385803,1.0,0.0,3.0,1.0,0.0
18038640,300.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8241128325462341,1.0,0.0606902241706848,301.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8241128325462341,1.0,0.0639097243547439,301.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8241128325462341,1.0,0.0472035072743892,300.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8241128325462341,1.0,0.0639097243547439,300.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8241128325462341,1.0,0.3031602203845978,284.9730224609375,284.95001220703125,298.35162353515625,294.012939453125,298.368408203125,301.2043151855469,284.9922180175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466760039329529,0.6432240009307861,0.0034519871696829,0.4663352072238922,0.8600139617919922,0.8600139617919922,0.0,7.849874496459961,410.0,17146.837890625,0.0,1768.9095458984375,1.0,283.14361572265625,284.3548583984375,296.9538269042969,298.2198181152344,293.1499938964844,293.1499938964844,283.1499938964844,35973.19140625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064204931259155,1.0,0.0,0.0,3.38367223739624,3.3836939334869385,7.639587238372769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.439453125,0.0,1256.3751220703125,1895.4371337890625,0.0,527.0142211914062,0.8446269631385803,1.0,0.0,3.0,1.0,0.0
18038700,300.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8241124749183655,1.0,0.0606900416314601,301.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8241124749183655,1.0,0.063909538090229,301.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8241124749183655,1.0,0.0472033657133579,300.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8241124749183655,1.0,0.063909538090229,300.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8241124749183655,1.0,0.3031593263149261,284.9952087402344,284.95001220703125,298.3420104980469,293.9844055175781,298.3588562011719,301.1951599121094,284.9936828613281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466740965843201,0.6432220935821533,0.0034519741311669,0.4669010043144226,0.8877683877944946,0.8877683877944946,0.0,7.856132507324219,410.0,17123.958984375,0.0,1768.9044189453125,1.0,283.1488647460937,284.3429870605469,296.9461669921875,298.21636962890625,293.1499938964844,293.1499938964844,283.1499938964844,33177.75,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036210417747498,1.0,0.0,0.0,3.432413339614868,3.432434797286988,7.861265203246148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.1953125,0.0,1284.4407958984375,1895.4371337890625,0.0,518.1550903320312,0.8541466593742371,1.0,0.0,3.0,1.0,0.0
18038760,300.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.824112057685852,1.0,0.0606898255646228,301.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.824112057685852,1.0,0.0639093071222305,301.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.824112057685852,1.0,0.0472031980752944,300.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.824112057685852,1.0,0.0639093071222305,300.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.824112057685852,1.0,0.3031582534313202,284.9873962402344,284.95001220703125,298.33209228515625,293.95660400390625,298.3489990234375,301.18603515625,284.9831848144531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466718912124634,0.6432198882102966,0.0034519587643444,0.4675606787204742,0.8963989615440369,0.8963989615440369,0.0,7.863433361053467,410.0,17077.6796875,0.0,1768.898193359375,1.0,283.1498107910156,284.3282775878906,296.93853759765625,298.2098693847656,293.1499938964844,293.1499938964844,283.1499938964844,32878.9375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029009580612183,1.0,0.0,0.0,3.468233585357666,3.4682552814483643,8.026199793675914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.0810546875,0.0,1318.0015869140625,1895.4371337890625,0.0,515.9011840820312,0.8585725426673889,1.0,0.0,3.0,1.0,0.0
