time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038820,300.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8241100311279297,1.0,0.0606888197362422,301.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8241100311279297,1.0,0.0639082491397857,301.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8241100311279297,1.0,0.0472024157643318,300.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8241100311279297,1.0,0.0639082491397857,300.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8241100311279297,1.0,0.3031532168388366,284.97174072265625,284.95001220703125,298.3112487792969,293.9034423828125,298.3282775878906,301.1671447753906,284.9692687988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466614603996277,0.6432095766067505,0.0034518865868449,0.4706524908542633,0.9044920206069946,0.9044920206069946,0.0,7.897717952728271,410.0,16972.578125,0.0,1768.869384765625,1.0,283.1499938964844,284.3126220703125,296.9039306640625,298.1747741699219,293.1499938964844,293.1499938964844,283.1499938964844,32637.380859375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036343336105347,1.0,0.0,0.0,3.491955041885376,3.4919769763946533,8.136368023770046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.01220703125,0.0,1340.271484375,1895.4371337890625,0.0,518.1967163085938,0.869125485420227,1.0,0.0,3.0,1.0,0.0
18038880,300.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8241100311279297,1.0,0.0606888197362422,301.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8241100311279297,1.0,0.0639082491397857,301.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8241100311279297,1.0,0.0472024157643318,300.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8241100311279297,1.0,0.0639082491397857,300.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8241100311279297,1.0,0.3031532168388366,284.97174072265625,284.95001220703125,298.3112487792969,293.9034423828125,298.3282775878906,301.1671447753906,284.9692687988281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466614603996277,0.6432095766067505,0.0034518865868449,0.4706524908542633,0.9044920206069946,0.9044920206069946,0.0,7.897717952728271,410.0,16972.578125,0.0,1768.869384765625,1.0,283.1499938964844,284.3126220703125,296.9039306640625,298.1747741699219,293.1499938964844,293.1499938964844,283.1499938964844,32637.380859375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036343336105347,1.0,0.0,0.0,3.491955041885376,3.4919769763946533,8.136368023770046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.01220703125,0.0,1340.271484375,1895.4371337890625,0.0,518.1967163085938,0.869125485420227,1.0,0.0,3.0,1.0,0.0
18038940,300.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8241077065467834,1.0,0.0606876872479915,301.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8241077065467834,1.0,0.0639070570468902,301.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8241077065467834,1.0,0.0472015365958213,300.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8241077065467834,1.0,0.0639070570468902,300.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8241077065467834,1.0,0.303147554397583,284.9555969238281,284.95001220703125,298.2889404296875,293.8538513183594,298.3061218261719,301.1463928222656,284.9527587890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466495990753174,0.6431978344917297,0.0034518043976277,0.4741649925708771,0.9026817083358764,0.9026817083358764,0.0,7.936800003051758,410.0,16890.5625,0.0,1768.837158203125,1.0,283.1499938964844,284.291015625,296.8570556640625,298.1256103515625,293.1499938964844,293.1499938964844,283.1499938964844,33567.01171875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044662356376648,1.0,0.0,0.0,3.540539264678955,3.5405619144439697,8.364348786926712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.05126953125,0.0,1397.1058349609375,1895.4371337890625,0.0,520.8136596679688,0.8811378479003906,1.0,0.0,3.0,1.0,0.0
18039000,300.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8241077065467834,1.0,0.0606876872479915,301.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8241077065467834,1.0,0.0639070570468902,301.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8241077065467834,1.0,0.0472015365958213,300.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8241077065467834,1.0,0.0639070570468902,300.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8241077065467834,1.0,0.303147554397583,284.9555969238281,284.95001220703125,298.2889404296875,293.8538513183594,298.3061218261719,301.1463928222656,284.9527587890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466495990753174,0.6431978344917297,0.0034518043976277,0.4741649925708771,0.9026817083358764,0.9026817083358764,0.0,7.936800003051758,410.0,16890.5625,0.0,1768.837158203125,1.0,283.1499938964844,284.291015625,296.8570556640625,298.1256103515625,293.1499938964844,293.1499938964844,283.1499938964844,33567.01171875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044662356376648,1.0,0.0,0.0,3.540539264678955,3.5405619144439697,8.364348786926712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.05126953125,0.0,1397.1058349609375,1895.4371337890625,0.0,520.8136596679688,0.8811378479003906,1.0,0.0,3.0,1.0,0.0
18039060,300.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8241062164306641,1.0,0.0606869347393512,301.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8241062164306641,1.0,0.0639062672853469,301.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8241062164306641,1.0,0.0472009517252445,300.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8241062164306641,1.0,0.0639062672853469,300.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8241062164306641,1.0,0.3031437993049621,284.94097900390625,284.95001220703125,298.2649841308594,293.8081970214844,298.2823181152344,301.1246337890625,284.9388732910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646641731262207,0.6431899666786194,0.0034517496824264,0.4764948487281799,0.8913714289665222,0.8913714289665222,0.0,7.962800979614258,410.0,16806.87109375,0.0,1768.815673828125,1.0,283.1499938964844,284.2745361328125,296.8072509765625,298.0702819824219,293.1499938964844,293.1499938964844,283.1499938964844,35053.41015625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043036341667175,1.0,0.0,0.0,3.573424816131592,3.5734479427337646,8.520451046933886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.2353515625,0.0,1442.697998046875,1895.4371337890625,0.0,520.3009643554688,0.8841034173965454,1.0,0.0,3.0,1.0,0.0
18039120,300.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8241062164306641,1.0,0.0606869347393512,301.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8241062164306641,1.0,0.0639062672853469,301.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8241062164306641,1.0,0.0472009517252445,300.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8241062164306641,1.0,0.0639062672853469,300.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8241062164306641,1.0,0.3031437993049621,284.94097900390625,284.95001220703125,298.2649841308594,293.8081970214844,298.2823181152344,301.1246337890625,284.9388732910156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646641731262207,0.6431899666786194,0.0034517496824264,0.4764948487281799,0.8913714289665222,0.8913714289665222,0.0,7.962800979614258,410.0,16806.87109375,0.0,1768.815673828125,1.0,283.1499938964844,284.2745361328125,296.8072509765625,298.0702819824219,293.1499938964844,293.1499938964844,283.1499938964844,35053.41015625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043036341667175,1.0,0.0,0.0,3.573424816131592,3.5734479427337646,8.520451046933886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.2353515625,0.0,1442.697998046875,1895.4371337890625,0.0,520.3009643554688,0.8841034173965454,1.0,0.0,3.0,1.0,0.0
18039180,300.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8241049647331238,1.0,0.0606863163411617,301.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8241049647331238,1.0,0.0639056116342544,301.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8241049647331238,1.0,0.0472004674375057,300.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8241049647331238,1.0,0.0639056116342544,300.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8241049647331238,1.0,0.3031407296657562,284.9381408691406,284.95001220703125,298.2392883300781,293.7669677734375,298.2567749023437,301.10272216796875,284.9382019042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466352939605713,0.6431835889816284,0.0034517049789428,0.4783965051174164,0.8818514347076416,0.8818514347076416,0.0,7.98406982421875,410.0,16705.4296875,0.0,1768.7979736328125,1.0,283.1499938964844,284.2786865234375,296.76080322265625,298.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,35244.41796875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029256939888,1.0,0.0,0.0,3.536828756332397,3.536851406097412,8.346825666194491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.93994140625,0.0,1405.3890380859375,1895.4371337890625,0.0,515.9783325195312,0.8756567239761353,1.0,0.0,3.0,1.0,0.0
18039240,300.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8241049647331238,1.0,0.0606863163411617,301.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8241049647331238,1.0,0.0639056116342544,301.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8241049647331238,1.0,0.0472004674375057,300.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8241049647331238,1.0,0.0639056116342544,300.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8241049647331238,1.0,0.3031407296657562,284.9381408691406,284.95001220703125,298.2392883300781,293.7669677734375,298.2567749023437,301.10272216796875,284.9382019042969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466352939605713,0.6431835889816284,0.0034517049789428,0.4783965051174164,0.8818514347076416,0.8818514347076416,0.0,7.98406982421875,410.0,16705.4296875,0.0,1768.7979736328125,1.0,283.1499938964844,284.2786865234375,296.76080322265625,298.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,35244.41796875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029256939888,1.0,0.0,0.0,3.536828756332397,3.536851406097412,8.346825666194491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.93994140625,0.0,1405.3890380859375,1895.4371337890625,0.0,515.9783325195312,0.8756567239761353,1.0,0.0,3.0,1.0,0.0
18039300,300.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8241043090820312,1.0,0.0606860145926475,301.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8241043090820312,1.0,0.0639052912592887,301.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8241043090820312,1.0,0.0472002327442169,300.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8241043090820312,1.0,0.0639052912592887,300.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8241043090820312,1.0,0.3031392097473144,284.9397888183594,284.95001220703125,298.2257080078125,293.74810791015625,298.2433166503906,301.0917358398437,284.9408569335937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466320753097534,0.6431804299354553,0.0034516830928623,0.4793318808078766,0.8792650699615479,0.8792650699615479,0.0,7.994546413421631,410.0,16651.951171875,0.0,1768.789306640625,1.0,283.1499938964844,284.285400390625,296.73992919921875,297.9898681640625,293.1499938964844,293.1499938964844,283.1499938964844,34866.3515625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019822120666504,1.0,0.0,0.0,3.503552198410034,3.5035746097564697,8.190501148419571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.06689453125,0.0,1368.1182861328125,1895.4371337890625,0.0,513.0399169921875,0.8704844117164612,1.0,0.0,3.0,1.0,0.0
18039360,300.73419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8241037726402283,1.0,0.060685746371746,301.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8241037726402283,1.0,0.0639050155878067,301.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8241037726402283,1.0,0.0472000278532505,300.7792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8241037726402283,1.0,0.0639050155878067,300.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8241037726402283,1.0,0.303137868642807,284.94219970703125,284.95001220703125,298.2116394042969,293.7304992675781,298.2293395996094,301.0806884765625,284.9429931640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466293334960938,0.6431776285171509,0.0034516637679189,0.4801483154296875,0.8780691027641296,0.8780691027641296,0.0,8.00369930267334,410.0,16614.84765625,0.0,1768.78173828125,1.0,283.1499938964844,284.2890930175781,296.7215576171875,297.9679260253906,293.1499938964844,293.1499938964844,283.1499938964844,34625.92578125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010251998901367,1.0,0.0,0.0,3.4848954677581787,3.484917640686035,8.103503432721482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.865234375,0.0,1347.306396484375,1895.4371337890625,0.0,510.0769348144531,0.8631320595741272,1.0,0.0,3.0,1.0,0.0
18039420,300.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.824103057384491,1.0,0.060685396194458,301.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.824103057384491,1.0,0.0639046430587768,301.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.824103057384491,1.0,0.0471997521817684,300.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.824103057384491,1.0,0.0639046430587768,300.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.824103057384491,1.0,0.3031361401081085,284.94830322265625,284.95001220703125,298.18194580078125,293.6991882324219,298.1998596191406,301.0587158203125,284.9491882324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466256380081177,0.6431739926338196,0.0034516381565481,0.4812321066856384,0.8792321681976318,0.8792321681976318,0.0,8.015861511230469,410.0,16537.25390625,0.0,1768.771728515625,1.0,283.1499938964844,284.3008728027344,296.6896057128906,297.9288635253906,293.1499938964844,293.1499938964844,283.1499938964844,33555.375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990494549274444,1.0,0.0,0.0,3.433168411254883,3.433189868927002,7.864724693718017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.982421875,0.0,1287.843505859375,1895.4371337890625,0.0,504.0151672363281,0.8502492308616638,1.0,0.0,3.0,1.0,0.0
18039480,300.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.824103057384491,1.0,0.060685396194458,301.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.824103057384491,1.0,0.0639046430587768,301.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.824103057384491,1.0,0.0471997521817684,300.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.824103057384491,1.0,0.0639046430587768,300.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.824103057384491,1.0,0.3031361401081085,284.94830322265625,284.95001220703125,298.18194580078125,293.6991882324219,298.1998596191406,301.0587158203125,284.9491882324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466256380081177,0.6431739926338196,0.0034516381565481,0.4812321066856384,0.8792321681976318,0.8792321681976318,0.0,8.015861511230469,410.0,16537.25390625,0.0,1768.771728515625,1.0,283.1499938964844,284.3008728027344,296.6896057128906,297.9288635253906,293.1499938964844,293.1499938964844,283.1499938964844,33555.375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990494549274444,1.0,0.0,0.0,3.433168411254883,3.433189868927002,7.864724693718017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.982421875,0.0,1287.843505859375,1895.4371337890625,0.0,504.0151672363281,0.8502492308616638,1.0,0.0,3.0,1.0,0.0
18039540,300.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.8241028189659119,0.0,0.0606852546334266,301.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.8241028189659119,0.0,0.0639044940471649,301.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.8241028189659119,0.0,0.0471996441483497,300.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.8241028189659119,0.0,0.0639044940471649,300.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.8241028189659119,0.0,0.3031354248523712,284.9540405273437,294.1499938964844,298.1499938964844,293.6734619140625,298.16815185546875,301.03717041015625,284.95477294921875,0.0,0.0,1.0,0.050000000745058,0.0,1.0,-0.6466240882873535,0.6431725025177002,0.0034516276791691,0.481675386428833,0.0,0.0,0.0,8.020840644836426,60.0,16473.42578125,0.0,1768.7677001953125,0.0,283.1499938964844,284.3116455078125,296.6644287109375,297.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,32302.974609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.388503074645996,3.388523817062378,7.661416248083697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1235.5560302734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,300.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.8241028189659119,0.0,0.0606852546334266,301.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.8241028189659119,0.0,0.0639044940471649,301.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.8241028189659119,0.0,0.0471996441483497,300.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.8241028189659119,0.0,0.0639044940471649,300.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.8241028189659119,0.0,0.3031354248523712,284.9540405273437,294.1499938964844,298.1499938964844,293.6734619140625,298.16815185546875,301.03717041015625,284.95477294921875,0.0,0.0,1.0,0.050000000745058,0.0,1.0,-0.6466240882873535,0.6431725025177002,0.0034516276791691,0.481675386428833,0.0,0.0,0.0,8.020840644836426,60.0,16473.42578125,0.0,1768.7677001953125,0.0,283.1499938964844,284.3116455078125,296.6644287109375,297.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,32302.974609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.388503074645996,3.388523817062378,7.661416248083697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1235.5560302734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,300.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,0.0011424648109823,301.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,0.0012030703946948,301.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,0.000888583716005,300.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993957519531,0.0,0.0,0.0012030703946948,300.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0057068481110036,286.482421875,294.1499938964844,298.110595703125,293.6541748046875,298.0793762207031,300.0639038085937,284.5489501953125,0.0,0.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,-0.0173132251948118,1.0875461157411335e-05,0.0173023510724306,-0.0377972312271595,0.0,0.0,0.0,-0.1098331212997436,60.0,939.4794921875,0.0,-1.0103502063429914e-05,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1465808272383305e-25,7.169106276890335e-25,8.54317582537398e-28,2.9038276733299082e-18,2.901697683252584e-18,2.1300082526793026e-21,0.0,0.0,-0.0,0.0,0.0,8.575946601667879e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,300.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,0.0011424648109823,301.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,0.0012030703946948,301.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,0.000888583716005,300.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993957519531,0.0,0.0,0.0012030703946948,300.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0057068481110036,286.482421875,294.1499938964844,298.110595703125,293.6541748046875,298.0793762207031,300.0639038085937,284.5489501953125,0.0,0.0,0.6000000238418579,0.050000000745058,0.4000000059604645,1.0,-0.0173132251948118,1.0875461157411335e-05,0.0173023510724306,-0.0377972312271595,0.0,0.0,0.0,-0.1098331212997436,60.0,939.4794921875,0.0,-1.0103502063429914e-05,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.1465808272383305e-25,7.169106276890335e-25,8.54317582537398e-28,2.9038276733299082e-18,2.901697683252584e-18,2.1300082526793026e-21,0.0,0.0,-0.0,0.0,0.0,8.575946601667879e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,300.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,0.000171671010321,301.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,0.0001807778317015,301.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,0.0001335218985332,300.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754150390625,0.0,0.0,0.0001807778317015,300.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,0.0008575321990065,286.5601806640625,294.1499938964844,298.0863342285156,293.6470642089844,298.0908508300781,299.6364440917969,284.4070739746094,0.0,0.0,0.4000000059604645,0.050000000745058,0.6000000238418579,1.0,-0.0055502969771623,3.569527962099528e-06,0.0055467276833951,-0.0329895466566085,0.0,0.0,0.0,-0.0352028608322143,60.0,472.1150207519531,0.0,-2.2812758970758298e-07,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.198473615475348e-34,-7.0139162744349065e-34,-1.8826385767039886e-34,-1.089690095797139e-20,-8.38602975148362e-21,-2.510870600642595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,301.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,9.911998495226726e-05,301.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,0.0001043781157932,301.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,7.709331839578226e-05,300.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,0.0001043781157932,300.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,0.0004951248411089,286.7027282714844,294.1499938964844,298.05914306640625,293.6415405273437,297.8461303710937,298.9288330078125,284.3645935058594,0.0,0.0,0.2000000029802322,0.050000000745058,0.800000011920929,1.0,-0.0044491901062428,3.01603313346277e-06,0.0044461744837462,-0.0306053552776575,0.0,0.0,0.0,-0.028512354940176,60.0,223.1949920654297,0.0,-7.605117247067028e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5643761897144152e-42,3.1445137539448895e-42,1.6535321879032838e-42,6.703322646216635e-21,3.4260265969330035e-21,3.2772960492836312e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,301.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,9.74967479123734e-05,301.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,0.0001026687677949,301.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,7.583080150652677e-05,301.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,0.0001026687677949,300.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731689453125,0.0,0.0,0.0004870164266321,286.852294921875,294.1499938964844,298.0292053222656,293.63751220703125,297.527587890625,298.3973693847656,284.3663024902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0019947018008679,2.5217934762622463e-06,0.0019921800121665,-0.0276299305260181,0.0,0.0,0.0,-0.0151690132915973,60.0,118.82652282714844,0.0,-7.358057985129562e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.80556628967538e-21,3.4055773027857575e-21,3.3999893907864056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,301.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,9.691508603282271e-05,301.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41278076171875,0.0,0.0,0.0001020562558551,301.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43511962890625,0.0,0.0,7.537840428994969e-05,301.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,0.0001020562558551,300.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,0.00048411093303,286.8522033691406,294.1499938964844,297.99658203125,293.6349182128906,297.5335693359375,298.2669677734375,284.3813171386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013778208522126,2.242685695819091e-06,0.0013755781110376,-0.0249732118099927,0.0,0.0,0.0,-0.0115030594170093,60.0,62.924617767333984,0.0,-7.270521251712125e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.80952124697915e-21,3.40478566509015e-21,3.4047355818889994e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,301.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015808105469,0.0,0.0,9.5297145890072e-05,301.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,0.0001003524885163,301.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399719238281,0.0,0.0,7.412000559270382e-05,301.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0001003524885163,300.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,0.000476029003039,286.8515319824219,294.1499938964844,297.9237670898437,293.6336364746094,297.5503234863281,298.1429443359375,284.4373779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010144193656742,1.7144004686997505e-06,0.001012705033645,-0.0191318057477474,0.0,0.0,0.0,-0.0086071547120809,60.0,31.319969177246094,0.0,-7.029787951751133e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809556789896095e-21,3.4047783949480476e-21,3.404778798844831e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,301.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015808105469,0.0,0.0,9.5297145890072e-05,301.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,0.0001003524885163,301.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399719238281,0.0,0.0,7.412000559270382e-05,301.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0001003524885163,300.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,0.000476029003039,286.8515319824219,294.1499938964844,297.9237670898437,293.6336364746094,297.5503234863281,298.1429443359375,284.4373779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010144193656742,1.7144004686997505e-06,0.001012705033645,-0.0191318057477474,0.0,0.0,0.0,-0.0086071547120809,60.0,31.319969177246094,0.0,-7.029787951751133e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809556789896095e-21,3.4047783949480476e-21,3.404778798844831e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,301.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063415527344,0.0,0.0,9.442653390578926e-05,301.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224548339844,0.0,0.0,9.943568875314668e-05,301.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442443847656,0.0,0.0,7.344286132138222e-05,301.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,9.943568875314668e-05,300.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,0.0004716800758615,286.85028076171875,294.1499938964844,297.841552734375,293.6370544433594,297.5562438964844,298.0767517089844,284.4993896484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010061353677883,1.4719938690177514e-06,0.0010046632960438,-0.0162923578172922,0.0,0.0,0.0,-0.0080749066546559,60.0,25.16973304748535,0.0,-6.90192436536563e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.4047783949480476e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,301.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063415527344,0.0,0.0,9.442653390578926e-05,301.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224548339844,0.0,0.0,9.943568875314668e-05,301.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442443847656,0.0,0.0,7.344286132138222e-05,301.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,9.943568875314668e-05,300.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,0.0004716800758615,286.85028076171875,294.1499938964844,297.841552734375,293.6370544433594,297.5562438964844,298.0767517089844,284.4993896484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010061353677883,1.4719938690177514e-06,0.0010046632960438,-0.0162923578172922,0.0,0.0,0.0,-0.0080749066546559,60.0,25.16973304748535,0.0,-6.90192436536563e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.4047783949480476e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,301.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,9.533906995784493e-05,301.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264831542969,0.0,0.0,0.0001003966317512,301.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480285644531,0.0,0.0,7.415260915877298e-05,301.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089660644531,0.0,0.0,0.0001003966317512,300.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.0,0.0004762384050991,286.848388671875,294.1499938964844,297.7509155273437,293.6444396972656,297.5603942871094,298.00372314453125,284.5608825683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010158495279029,1.7262817664231989e-06,0.0010141232050955,-0.0192699413746595,0.0,0.0,0.0,-0.0086383894085884,60.0,23.43661499023437,0.0,-7.03596398921036e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,301.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,9.533906995784493e-05,301.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264831542969,0.0,0.0,0.0001003966317512,301.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480285644531,0.0,0.0,7.415260915877298e-05,301.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089660644531,0.0,0.0,0.0001003966317512,300.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.0,0.0004762384050991,286.848388671875,294.1499938964844,297.7509155273437,293.6444396972656,297.5603942871094,298.00372314453125,284.5608825683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010158495279029,1.7262817664231989e-06,0.0010141232050955,-0.0192699413746595,0.0,0.0,0.0,-0.0086383894085884,60.0,23.43661499023437,0.0,-7.03596398921036e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,301.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,9.882486483547837e-05,301.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301452636719,0.0,0.0,0.0001040673378156,301.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,7.686378376092762e-05,301.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.412841796875,0.0,0.0,0.0001040673378156,301.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,0.0004936506738886,286.84588623046875,294.1499938964844,297.6526794433594,293.6551513671875,297.56280517578125,297.8951110839844,284.6208190917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001052982523106,2.697688387343078e-06,0.0010502848308533,-0.030639287084341,0.0,0.0,0.0,-0.0107910735532641,60.0,22.70897674560547,0.0,-7.559862780226467e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,301.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,9.882486483547837e-05,301.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301452636719,0.0,0.0,0.0001040673378156,301.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,7.686378376092762e-05,301.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.412841796875,0.0,0.0,0.0001040673378156,301.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,0.0004936506738886,286.84588623046875,294.1499938964844,297.6526794433594,293.6551513671875,297.56280517578125,297.8951110839844,284.6208190917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001052982523106,2.697688387343078e-06,0.0010502848308533,-0.030639287084341,0.0,0.0,0.0,-0.0107910735532641,60.0,22.70897674560547,0.0,-7.559862780226467e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,301.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162902832031,0.0,0.0,0.0001016001988318,301.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4318542480469,0.0,0.0,0.0001069899080903,301.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,7.902237848611549e-05,301.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146728515625,0.0,0.0,0.0001069899080903,301.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,0.000507514050696,286.8443298339844,294.1499938964844,297.6010131835937,293.6615295410156,297.5632629394531,297.8217468261719,284.6500549316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010825535282492,3.471140644251136e-06,0.0010790823725983,-0.0396836213767528,0.0,0.0,0.0,-0.0125051066279411,60.0,22.5747184753418,0.0,-7.990435335614168e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,301.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41802978515625,0.0,0.0,0.0001047192781697,301.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335021972656,0.0,0.0,0.0001102744427043,301.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544677734375,0.0,0.0,8.144832827383652e-05,301.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164428710937,0.0,0.0,0.0001102744427043,301.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,0.000523094437085,286.8426208496094,294.1499938964844,297.5477600097656,293.6684875488281,297.563232421875,297.7399597167969,284.6788635253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001115781138651,4.340418854553718e-06,0.001111440709792,-0.049836978316307,0.0,0.0,0.0,-0.0144314626231789,60.0,22.54352378845215,0.0,-8.48856700486067e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,301.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212951660156,0.0,0.0,0.000110128079541,301.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,0.0001159701641881,301.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571838378906,0.0,0.0,8.565517055103555e-05,301.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,0.0001159701641881,301.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027709960937,0.0,0.0,0.0005501125706359,286.838623046875,294.1499938964844,297.4370422363281,293.6838073730469,297.5616455078125,297.57305908203125,284.7351989746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011734220897778,5.847928150615189e-06,0.0011675740825012,-0.0674074366688728,0.0,0.0,0.0,-0.0177722536027431,60.0,22.63120079040528,0.0,-9.388082133909849e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,301.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212951660156,0.0,0.0,0.000110128079541,301.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,0.0001159701641881,301.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571838378906,0.0,0.0,8.565517055103555e-05,301.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,0.0001159701641881,301.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027709960937,0.0,0.0,0.0005501125706359,286.838623046875,294.1499938964844,297.4370422363281,293.6838073730469,297.5616455078125,297.57305908203125,284.7351989746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011734220897778,5.847928150615189e-06,0.0011675740825012,-0.0674074366688728,0.0,0.0,0.0,-0.0177722536027431,60.0,22.63120079040528,0.0,-9.388082133909849e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,301.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,0.0001078999848687,301.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391174316406,0.0,0.0,0.0001136238788603,301.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45947265625,0.0,0.0,8.39222120703198e-05,301.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0001136238788603,301.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,0.0005389827420003,286.833984375,294.1499938964844,297.3214416503906,293.70050048828125,297.55780029296875,297.43359375,284.7894897460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001149712363258,5.2269024308770895e-06,0.0011444854317232,-0.0601756684482097,0.0,0.0,0.0,-0.0163961797952651,60.0,22.39234733581543,0.0,-9.012040891320797e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,301.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,0.0001078999848687,301.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391174316406,0.0,0.0,0.0001136238788603,301.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45947265625,0.0,0.0,8.39222120703198e-05,301.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0001136238788603,301.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,0.0005389827420003,286.833984375,294.1499938964844,297.3214416503906,293.70050048828125,297.55780029296875,297.43359375,284.7894897460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001149712363258,5.2269024308770895e-06,0.0011444854317232,-0.0601756684482097,0.0,0.0,0.0,-0.0163961797952651,60.0,22.39234733581543,0.0,-9.012040891320797e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,301.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,0.0001006113016046,301.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,0.0001059485512087,301.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,7.825323700672016e-05,301.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247741699219,0.0,0.0,0.0001059485512087,301.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,0.0005025743157602,286.8291015625,294.1499938964844,297.2017822265625,293.718017578125,297.55194091796875,297.3337707519531,284.84161376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001072053797543,3.1955082704371307e-06,0.0010688581969588,-0.0364614725112915,0.0,0.0,0.0,-0.0118944756686687,60.0,21.375526428222656,0.0,-7.83562299488949e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,301.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,0.0001006113016046,301.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,0.0001059485512087,301.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,7.825323700672016e-05,301.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247741699219,0.0,0.0,0.0001059485512087,301.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,0.0005025743157602,286.8291015625,294.1499938964844,297.2017822265625,293.718017578125,297.55194091796875,297.3337707519531,284.84161376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001072053797543,3.1955082704371307e-06,0.0010688581969588,-0.0364614725112915,0.0,0.0,0.0,-0.0118944756686687,60.0,21.375526428222656,0.0,-7.83562299488949e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
