time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040980,301.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.427978515625,0.0,0.0,9.523340122541411e-05,301.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,0.0001002853605314,301.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,7.407042721752077e-05,301.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264831542969,0.0,0.0,0.0001002853605314,301.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,0.0004757105780299,286.8240966796875,294.1499938964844,297.0790405273437,293.73583984375,297.5443115234375,297.2647399902344,284.8915710449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010147378779947,1.696773665571527e-06,0.0010130410082638,-0.0189244262874126,0.0,0.0,0.0,-0.0085730804130434,60.0,20.173036575317383,0.0,-7.020341996621937e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,301.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.427978515625,0.0,0.0,9.523340122541411e-05,301.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,0.0001002853605314,301.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,7.407042721752077e-05,301.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264831542969,0.0,0.0,0.0001002853605314,301.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,0.0004757105780299,286.8240966796875,294.1499938964844,297.0790405273437,293.73583984375,297.5443115234375,297.2647399902344,284.8915710449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010147378779947,1.696773665571527e-06,0.0010130410082638,-0.0189244262874126,0.0,0.0,0.0,-0.0085730804130434,60.0,20.173036575317383,0.0,-7.020341996621937e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,301.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,9.45414212765172e-05,301.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432067871094,0.0,0.0,9.95566661003977e-05,301.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629211425781,0.0,0.0,7.353221735684201e-05,301.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,9.95566661003977e-05,301.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110412597656,0.0,0.0,0.0004722539451904,286.8215026855469,294.1499938964844,297.0167541503906,293.74468994140625,297.5397644042969,297.23455810546875,284.91571044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010073572630062,1.5039308891573455e-06,0.0010058532934635,-0.0166663471609354,0.0,0.0,0.0,-0.0081456862390041,60.0,19.72633934020996,0.0,-6.918687489587684e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,301.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,9.52151822275482e-05,301.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,0.0001002661665552,301.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632873535156,0.0,0.0,7.405625365208834e-05,301.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,0.0001002661665552,301.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117431640625,0.0,0.0,0.0004756195412483,286.81884765625,294.1499938964844,296.9540405273437,293.7534484863281,297.53472900390625,297.1998291015625,284.9393920898437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010145267006009,1.6916826552915154e-06,0.0010128350695595,-0.0188648328185081,0.0,0.0,0.0,-0.0085617154836654,60.0,19.419919967651367,0.0,-7.017650460738879e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,301.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,0.0001003564102575,301.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4445495605469,0.0,0.0,0.0001056801338563,301.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,7.80549889896065e-05,301.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,0.0001056801338563,301.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,0.0005013010813854,286.8131103515625,294.1499938964844,296.82769775390625,293.7704467773437,297.52276611328125,297.0821228027344,284.9853820800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010692904470488,3.124433305856656e-06,0.0010661659762263,-0.0356304720044136,0.0,0.0,0.0,-0.0117367366328835,60.0,19.3272647857666,0.0,-7.795955525580214e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,301.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,0.0001003564102575,301.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4445495605469,0.0,0.0,0.0001056801338563,301.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,7.80549889896065e-05,301.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,0.0001056801338563,301.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,0.0005013010813854,286.8131103515625,294.1499938964844,296.82769775390625,293.7704467773437,297.52276611328125,297.0821228027344,284.9853820800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010692904470488,3.124433305856656e-06,0.0010661659762263,-0.0356304720044136,0.0,0.0,0.0,-0.0117367366328835,60.0,19.3272647857666,0.0,-7.795955525580214e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,301.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309997558594,0.0,0.0,0.0001061803704942,301.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,0.0001118130385293,301.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.464111328125,0.0,0.0,8.258473098976538e-05,301.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295349121094,0.0,0.0,0.0001118130385293,301.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139404296875,0.0,0.0,0.000530392921064,286.8066101074219,294.1499938964844,296.7008972167969,293.7864685058594,297.5075988769531,296.8986511230469,285.029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001131355180405,4.747559160023229e-06,0.0011266076471656,-0.0545874387025833,0.0,0.0,0.0,-0.0153337605297565,60.0,19.72215461730957,0.0,-8.727045752721099e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,301.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309997558594,0.0,0.0,0.0001061803704942,301.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,0.0001118130385293,301.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.464111328125,0.0,0.0,8.258473098976538e-05,301.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295349121094,0.0,0.0,0.0001118130385293,301.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139404296875,0.0,0.0,0.000530392921064,286.8066101074219,294.1499938964844,296.7008972167969,293.7864685058594,297.5075988769531,296.8986511230469,285.029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001131355180405,4.747559160023229e-06,0.0011266076471656,-0.0545874387025833,0.0,0.0,0.0,-0.0153337605297565,60.0,19.72215461730957,0.0,-8.727045752721099e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,301.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,0.0001047609330271,301.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,0.0001103183094528,301.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640197753906,0.0,0.0,8.148072811309248e-05,301.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,0.0001103183094528,301.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,0.0005233025294728,286.7996520996094,294.1499938964844,296.57452392578125,293.8011779785156,297.4898986816406,296.7372131347656,285.0712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011162664741277,4.351948064140743e-06,0.0011119145201519,-0.0499715022742748,0.0,0.0,0.0,-0.0144572369754314,60.0,19.75899887084961,0.0,-8.495269554487096e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,301.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,0.0001047609330271,301.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,0.0001103183094528,301.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640197753906,0.0,0.0,8.148072811309248e-05,301.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,0.0001103183094528,301.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145202636719,0.0,0.0,0.0005233025294728,286.7996520996094,294.1499938964844,296.57452392578125,293.8011779785156,297.4898986816406,296.7372131347656,285.0712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011162664741277,4.351948064140743e-06,0.0011119145201519,-0.0499715022742748,0.0,0.0,0.0,-0.0144572369754314,60.0,19.75899887084961,0.0,-8.495269554487096e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,301.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.431396484375,0.0,0.0,9.883405436994508e-05,301.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,0.0001040770221152,301.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.463623046875,0.0,0.0,7.687093602726236e-05,301.328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,0.0001040770221152,301.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.414794921875,0.0,0.0,0.000493696599733,286.7926940917969,294.1499938964844,296.4494934082031,293.8143005371094,297.4709167480469,296.6267395019531,285.1112976074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010531106963753,2.700151071621804e-06,0.0010504105594009,-0.0306680612266063,0.0,0.0,0.0,-0.0107967024669051,60.0,19.10025978088379,0.0,-7.561210679796204e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,301.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.431396484375,0.0,0.0,9.883405436994508e-05,301.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,0.0001040770221152,301.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.463623046875,0.0,0.0,7.687093602726236e-05,301.328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,0.0001040770221152,301.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.414794921875,0.0,0.0,0.000493696599733,286.7926940917969,294.1499938964844,296.4494934082031,293.8143005371094,297.4709167480469,296.6267395019531,285.1112976074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010531106963753,2.700151071621804e-06,0.0010504105594009,-0.0306680612266063,0.0,0.0,0.0,-0.0107967024669051,60.0,19.10025978088379,0.0,-7.561210679796204e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,301.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,9.6045398095157e-05,301.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449157714844,0.0,0.0,0.0001011404310702,301.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,7.47019803384319e-05,301.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,0.0001011404310702,301.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148254394531,0.0,0.0,0.0004797666624654,286.789306640625,294.1499938964844,296.38775634765625,293.8201904296875,297.461181640625,296.58837890625,285.13067626953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00102339242585,1.92300512935617e-06,0.001021469477564,-0.0215731039643287,0.0,0.0,0.0,-0.0090744532644748,60.0,18.652597427368164,0.0,-7.140540958516794e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,301.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,9.474239050177856e-05,301.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,9.976830187952146e-05,301.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,7.368852675426751e-05,301.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,9.976830187952146e-05,301.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.414794921875,0.0,0.0,0.0004732578527182,286.785888671875,294.1499938964844,296.3266906738281,293.8255920410156,297.4510803222656,296.554931640625,285.1495666503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010094995377585,1.5598848221998196e-06,0.0010079396888613,-0.0173215623944997,0.0,0.0,0.0,-0.0082696992903947,60.0,18.26661872863769,0.0,-6.948106801019095e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,301.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,9.617673640605062e-05,301.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.444091796875,0.0,0.0,0.0001012787397485,301.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.462158203125,0.0,0.0,7.480412750737742e-05,301.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293518066406,0.0,0.0,0.0001012787397485,301.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,0.0004804227210115,286.7789001464844,294.1499938964844,296.2069702148437,293.8348999023437,297.42950439453125,296.4732360839844,285.18621826171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010247661266475,1.9595877347455826e-06,0.0010228065075352,-0.0220013931393623,0.0,0.0,0.0,-0.0091553982347249,60.0,17.875133514404297,0.0,-7.160075909951048e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,301.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,9.617673640605062e-05,301.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.444091796875,0.0,0.0,0.0001012787397485,301.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.462158203125,0.0,0.0,7.480412750737742e-05,301.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293518066406,0.0,0.0,0.0001012787397485,301.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,0.0004804227210115,286.7789001464844,294.1499938964844,296.2069702148437,293.8348999023437,297.42950439453125,296.4732360839844,285.18621826171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010247661266475,1.9595877347455826e-06,0.0010228065075352,-0.0220013931393623,0.0,0.0,0.0,-0.0091553982347249,60.0,17.875133514404297,0.0,-7.160075909951048e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,301.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,0.0001023430158966,301.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,0.0001077721244655,301.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,7.960012590046972e-05,301.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,0.0001077721244655,301.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,0.0005112245562486,286.77130126953125,294.1499938964844,296.0912780761719,293.842041015625,297.40496826171875,296.3226928710937,285.2213439941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010904516093432,3.678024995679152e-06,0.0010867735836654,-0.0421012938022613,0.0,0.0,0.0,-0.0129635203629732,60.0,18.11236953735352,0.0,-8.107625859565817e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,301.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,0.0001023430158966,301.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,0.0001077721244655,301.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,7.960012590046972e-05,301.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,0.0001077721244655,301.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,0.0005112245562486,286.77130126953125,294.1499938964844,296.0912780761719,293.842041015625,297.40496826171875,296.3226928710937,285.2213439941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010904516093432,3.678024995679152e-06,0.0010867735836654,-0.0421012938022613,0.0,0.0,0.0,-0.0129635203629732,60.0,18.11236953735352,0.0,-8.107625859565817e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,301.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,0.0001091760859708,301.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44195556640625,0.0,0.0,0.0001149676754721,301.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45953369140625,0.0,0.0,8.491473272442818e-05,301.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,0.0001149676754721,301.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132385253906,0.0,0.0,0.0005453571793623,286.762939453125,294.1499938964844,295.9804382324219,293.846923828125,297.3768005371094,296.1415710449219,285.2549743652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011632727691903,5.582451649388531e-06,0.0011576903052628,-0.0643172115087509,0.0,0.0,0.0,-0.0171839389950037,60.0,18.71451759338379,0.0,-9.22639458167396e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,301.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,0.0001091760859708,301.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44195556640625,0.0,0.0,0.0001149676754721,301.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45953369140625,0.0,0.0,8.491473272442818e-05,301.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,0.0001149676754721,301.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132385253906,0.0,0.0,0.0005453571793623,286.762939453125,294.1499938964844,295.9804382324219,293.846923828125,297.3768005371094,296.1415710449219,285.2549743652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011632727691903,5.582451649388531e-06,0.0011576903052628,-0.0643172115087509,0.0,0.0,0.0,-0.0171839389950037,60.0,18.71451759338379,0.0,-9.22639458167396e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,301.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,0.0001100495355785,301.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404296875,0.0,0.0,0.0001158874656539,301.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,8.559408161090687e-05,301.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,0.0001158874656539,301.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,0.0005497202510014,286.754150390625,294.1499938964844,295.8753967285156,293.8494873046875,297.3462219238281,295.9950256347656,285.2871398925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011726012453436,5.825896096212091e-06,0.0011667753569781,-0.0671510249376297,0.0,0.0,0.0,-0.0177235379815101,60.0,19.00226211547852,0.0,-9.374607401468893e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,301.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276428222656,0.0,0.0,0.0001100495355785,301.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404296875,0.0,0.0,0.0001158874656539,301.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.457763671875,0.0,0.0,8.559408161090687e-05,301.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,0.0001158874656539,301.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,0.0005497202510014,286.754150390625,294.1499938964844,295.8753967285156,293.8494873046875,297.3462219238281,295.9950256347656,285.2871398925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011726012453436,5.825896096212091e-06,0.0011667753569781,-0.0671510249376297,0.0,0.0,0.0,-0.0177235379815101,60.0,19.00226211547852,0.0,-9.374607401468893e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,301.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,0.0001076038315659,301.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,0.0001133120167651,301.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,8.369186980416998e-05,301.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42559814453125,0.0,0.0,0.0001133120167651,301.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,0.0005375034525059,286.74981689453125,294.1499938964844,295.8253479003906,293.849853515625,297.330810546875,295.9386291503906,285.3026428222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001146568567492,5.1442289077385794e-06,0.0011414242908358,-0.0592122115194797,0.0,0.0,0.0,-0.0162130538374185,60.0,18.854061126708984,0.0,-8.962557984659727e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,301.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261169433594,0.0,0.0,0.0001046861652866,301.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4387512207031,0.0,0.0,0.0001102395690395,301.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.455810546875,0.0,0.0,8.142257138388231e-05,301.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,0.0001102395690395,301.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41082763671875,0.0,0.0,0.0005229290691204,286.7455444335937,294.1499938964844,295.77703857421875,293.8496398925781,297.3155212402344,295.89129638671875,285.3178405761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011154789244756,4.3310410546837375e-06,0.0011111478088423,-0.0497274659574031,0.0,0.0,0.0,-0.0144109642133116,60.0,18.57281875610352,0.0,-8.48310577339362e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,301.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,9.917347051668912e-05,301.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369812011719,0.0,0.0,0.0001044344389811,301.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,7.713492232142016e-05,301.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,0.0001044344389811,301.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,0.0004953920142725,286.7372741699219,294.1499938964844,295.68621826171875,293.84735107421875,297.2852783203125,295.81610107421875,285.3472900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00105672609061,2.7946737191086868e-06,0.0010539314243942,-0.0317737981677055,0.0,0.0,0.0,-0.0110061801970005,60.0,17.837757110595703,0.0,-7.61319611797262e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,301.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,9.917347051668912e-05,301.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369812011719,0.0,0.0,0.0001044344389811,301.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538269042969,0.0,0.0,7.713492232142016e-05,301.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,0.0001044344389811,301.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,0.0004953920142725,286.7372741699219,294.1499938964844,295.68621826171875,293.84735107421875,297.2852783203125,295.81610107421875,285.3472900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00105672609061,2.7946737191086868e-06,0.0010539314243942,-0.0317737981677055,0.0,0.0,0.0,-0.0110061801970005,60.0,17.837757110595703,0.0,-7.61319611797262e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,301.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,9.575203876011074e-05,301.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,0.0001008315011858,301.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,7.44738063076511e-05,301.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215393066406,0.0,0.0,0.0001008315011858,301.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,0.000478301255498,286.72918701171875,294.1499938964844,295.6038818359375,293.8425598144531,297.25518798828125,295.7589416503906,285.3757019042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010202589910477,1.84118289325852e-06,0.0010184177663177,-0.0206151977181434,0.0,0.0,0.0,-0.0088931024074554,60.0,17.156890869140625,0.0,-7.096950582763385e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,301.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,9.575203876011074e-05,301.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,0.0001008315011858,301.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,7.44738063076511e-05,301.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215393066406,0.0,0.0,0.0001008315011858,301.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,0.000478301255498,286.72918701171875,294.1499938964844,295.6038818359375,293.8425598144531,297.25518798828125,295.7589416503906,285.3757019042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010202589910477,1.84118289325852e-06,0.0010184177663177,-0.0206151977181434,0.0,0.0,0.0,-0.0088931024074554,60.0,17.156890869140625,0.0,-7.096950582763385e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,301.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,9.454924293095246e-05,301.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,9.956490248441696e-05,301.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,7.353830005740747e-05,301.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41973876953125,0.0,0.0,9.956490248441696e-05,301.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062805175781,0.0,0.0,0.0004722930316347,286.7211303710937,294.1499938964844,295.5308532714844,293.8352966308594,297.2248229980469,295.7092590332031,285.40301513671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010074350284412,1.505989303041133e-06,0.001005929079838,-0.0166904516518116,0.0,0.0,0.0,-0.0081502432003617,60.0,16.69116973876953,0.0,-6.91976893563151e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,301.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,9.454924293095246e-05,301.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,9.956490248441696e-05,301.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,7.353830005740747e-05,301.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41973876953125,0.0,0.0,9.956490248441696e-05,301.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062805175781,0.0,0.0,0.0004722930316347,286.7211303710937,294.1499938964844,295.5308532714844,293.8352966308594,297.2248229980469,295.7092590332031,285.40301513671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010074350284412,1.505989303041133e-06,0.001005929079838,-0.0166904516518116,0.0,0.0,0.0,-0.0081502432003617,60.0,16.69116973876953,0.0,-6.91976893563151e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,301.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,9.472197416471316e-05,301.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,9.974680142477156e-05,301.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.447265625,0.0,0.0,7.367265061475337e-05,301.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,9.974680142477156e-05,301.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,0.0004731559020001,286.7130126953125,294.1499938964844,295.46807861328125,293.82550048828125,297.19390869140625,295.6567077636719,285.4293518066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010092713637277,1.5541178299827152e-06,0.0010077172191813,-0.017254039645195,0.0,0.0,0.0,-0.0082568805664777,60.0,16.42951011657715,0.0,-6.945072783537398e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,301.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,9.472197416471316e-05,301.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,9.974680142477156e-05,301.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.447265625,0.0,0.0,7.367265061475337e-05,301.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,9.974680142477156e-05,301.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,0.0004731559020001,286.7130126953125,294.1499938964844,295.46807861328125,293.82550048828125,297.19390869140625,295.6567077636719,285.4293518066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010092713637277,1.5541178299827152e-06,0.0010077172191813,-0.017254039645195,0.0,0.0,0.0,-0.0082568805664777,60.0,16.42951011657715,0.0,-6.945072783537398e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,301.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41802978515625,0.0,0.0,9.507388313068076e-05,301.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,0.0001001173804979,301.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,7.394635758828372e-05,301.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41680908203125,0.0,0.0,0.0001001173804979,301.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,0.0004749137442559,286.7089233398437,294.1499938964844,295.4407958984375,293.81964111328125,297.17822265625,295.6280822753906,285.44219970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010130178416147,1.6521800034752232e-06,0.0010113656753674,-0.0184022970497608,0.0,0.0,0.0,-0.0084741804748773,60.0,16.35372543334961,0.0,-6.996770451905834e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,301.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,9.548656089464204e-05,301.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288024902344,0.0,0.0,0.0001005519516183,301.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44482421875,0.0,0.0,7.42673291824758e-05,301.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,0.0001005519516183,301.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,0.0004769751685671,286.70477294921875,294.1499938964844,295.4164123535156,293.8131408691406,297.162353515625,295.5980224609375,285.45477294921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010174178751185,1.767179014677822e-06,0.0010156506905332,-0.0197487771511077,0.0,0.0,0.0,-0.008729045279324,60.0,16.304168701171875,0.0,-7.057641226992929e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,301.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,9.620632044970988e-05,301.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,0.000101309888123,301.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422302246094,0.0,0.0,7.482714136131108e-05,301.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.000101309888123,301.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,0.0004805705102626,286.6964111328125,294.1499938964844,295.3767395019531,293.798095703125,297.13037109375,295.537109375,285.47930908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010250863851979,1.967749085451942e-06,0.001023118617013,-0.0220969263464212,0.0,0.0,0.0,-0.0091735254973173,60.0,16.234268188476562,0.0,-7.164436510720408e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,301.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,9.620632044970988e-05,301.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,0.000101309888123,301.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422302246094,0.0,0.0,7.482714136131108e-05,301.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.000101309888123,301.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,0.0004805705102626,286.6964111328125,294.1499938964844,295.3767395019531,293.798095703125,297.13037109375,295.537109375,285.47930908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010250863851979,1.967749085451942e-06,0.001023118617013,-0.0220969263464212,0.0,0.0,0.0,-0.0091735254973173,60.0,16.234268188476562,0.0,-7.164436510720408e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,301.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.413330078125,0.0,0.0,9.642129589337856e-05,301.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249267578125,0.0,0.0,0.0001015362722682,301.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,7.499434286728501e-05,301.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,0.0001015362722682,301.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992919921875,0.0,0.0,0.0004816443542949,286.6913757324219,294.1499938964844,295.359130859375,293.7877502441406,297.1111145019531,295.5029602050781,285.4935607910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010273789521306,2.027654090852593e-06,0.001025351230055,-0.0227981843054294,0.0,0.0,0.0,-0.0093062911182641,60.0,16.187803268432617,0.0,-7.196488382987809e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,301.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,9.647268598200752e-05,301.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239196777344,0.0,0.0,0.000101590383565,301.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395446777344,0.0,0.0,7.503430970245972e-05,301.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,0.000101590383565,301.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984069824219,0.0,0.0,0.0004819010500796,286.6879577636719,294.1499938964844,295.3500061035156,293.7802734375,297.0982360839844,295.4818420410156,285.5029296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010279291309416,2.04197249331628e-06,0.0010258872061967,-0.0229657907038927,0.0,0.0,0.0,-0.0093380352482199,60.0,16.149112701416016,0.0,-7.204159402363075e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,301.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,9.639855852583425e-05,301.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,0.0001015123270917,301.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,7.497666229028255e-05,301.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,0.0001015123270917,301.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,0.0004815307911485,286.679443359375,294.1499938964844,295.3302917480469,293.7613220214844,297.0662536621094,295.4365234375,285.5257568359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010271363425999,2.021307864197297e-06,0.0010251150233671,-0.0227238964289426,0.0,0.0,0.0,-0.0092922272160649,60.0,16.02362632751465,0.0,-7.193089146539934e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
