time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18043320,301.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,9.639855852583425e-05,301.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,0.0001015123270917,301.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,7.497666229028255e-05,301.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,0.0001015123270917,301.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,0.0004815307911485,286.679443359375,294.1499938964844,295.3302917480469,293.7613220214844,297.0662536621094,295.4365234375,285.5257568359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010271363425999,2.021307864197297e-06,0.0010251150233671,-0.0227238964289426,0.0,0.0,0.0,-0.0092922272160649,60.0,16.02362632751465,0.0,-7.193089146539934e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,301.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,9.628175030229612e-05,301.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,0.0001013893197523,301.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.433837890625,0.0,0.0,7.488580740755424e-05,301.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062194824219,0.0,0.0,0.0001013893197523,301.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,0.0004809472884517,286.6709289550781,294.1499938964844,295.3111267089844,293.7428894042969,297.0345764160156,295.4001159667969,285.5477600097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010258917463943,1.9887490907422034e-06,0.0010239030234515,-0.0223427582532167,0.0,0.0,0.0,-0.0092200757935643,60.0,15.879898071289062,-0.0,-7.175663796488152e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,301.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,9.628175030229612e-05,301.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,0.0001013893197523,301.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.433837890625,0.0,0.0,7.488580740755424e-05,301.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062194824219,0.0,0.0,0.0001013893197523,301.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,0.0004809472884517,286.6709289550781,294.1499938964844,295.3111267089844,293.7428894042969,297.0345764160156,295.4001159667969,285.5477600097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010258917463943,1.9887490907422034e-06,0.0010239030234515,-0.0223427582532167,0.0,0.0,0.0,-0.0092200757935643,60.0,15.879898071289062,-0.0,-7.175663796488152e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,301.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060363769531,0.0,0.0,9.620843775337562e-05,301.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,0.000101312121842,301.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,7.482878572773188e-05,301.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,0.000101312121842,301.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,0.000480581074953,286.6666564941406,294.1499938964844,295.3017578125,293.7338562011719,297.0188293457031,295.3842468261719,285.5585021972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010251105995848,1.9683147911564447e-06,0.0010231422493234,-0.0221035461872816,0.0,0.0,0.0,-0.0091747920960187,60.0,15.806866645812988,-0.0,-7.164738491383106e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,301.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,9.612612484488636e-05,301.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158020019531,0.0,0.0,0.000101225436083,301.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,7.476476457668468e-05,301.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,0.000101225436083,301.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912353515625,0.0,0.0,0.0004801698960363,286.662353515625,294.1499938964844,295.2925109863281,293.7249450683594,297.0031433105469,295.36962890625,285.56903076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010242334101349,1.945371877809521e-06,0.0010222879936918,-0.0218349620699882,0.0,0.0,0.0,-0.0091239484027028,60.0,15.733749389648438,-0.0,-7.152481629191243e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,301.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.59389508352615e-05,301.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129333496094,0.0,0.0,0.0001010283376672,301.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,7.46191872167401e-05,301.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,0.0001010283376672,301.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,0.0004792349354829,286.65380859375,294.1499938964844,295.2743530273437,293.7074890136719,296.9720153808594,295.3432922363281,285.5896301269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010222387500107,1.893205990199931e-06,0.0010203454876318,-0.0212242603302001,0.0,0.0,0.0,-0.0090083433315157,60.0,15.5880126953125,-0.0,-7.124651091316991e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,301.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.59389508352615e-05,301.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129333496094,0.0,0.0,0.0001010283376672,301.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,7.46191872167401e-05,301.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,0.0001010283376672,301.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,0.0004792349354829,286.65380859375,294.1499938964844,295.2743530273437,293.7074890136719,296.9720153808594,295.3432922363281,285.5896301269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010222387500107,1.893205990199931e-06,0.0010203454876318,-0.0212242603302001,0.0,0.0,0.0,-0.0090083433315157,60.0,15.5880126953125,-0.0,-7.124651091316991e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,301.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.399169921875,0.0,0.0,9.572704584570602e-05,301.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100036621094,0.0,0.0,0.0001008051840472,301.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,7.4454364948906e-05,301.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,0.0001008051840472,301.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,0.0004781764000654,286.6452941894531,294.1499938964844,295.25665283203125,293.6904602050781,296.9411926269531,295.32012939453125,285.6095886230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010199806420132,1.8341460190640648e-06,0.0010181464022025,-0.0205328203737735,0.0,0.0,0.0,-0.0088774617761373,60.0,15.44375991821289,-0.0,-7.093208864716871e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,301.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.399169921875,0.0,0.0,9.572704584570602e-05,301.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100036621094,0.0,0.0,0.0001008051840472,301.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,7.4454364948906e-05,301.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,0.0001008051840472,301.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,0.0004781764000654,286.6452941894531,294.1499938964844,295.25665283203125,293.6904602050781,296.9411926269531,295.32012939453125,285.6095886230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010199806420132,1.8341460190640648e-06,0.0010181464022025,-0.0205328203737735,0.0,0.0,0.0,-0.0088774617761373,60.0,15.44375991821289,-0.0,-7.093208864716871e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,301.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,9.549923561280592e-05,301.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.0001005652957246,301.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,7.427718810504302e-05,301.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,0.0001005652957246,301.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833312988281,0.0,0.0,0.0004770384693983,286.6367492675781,294.1499938964844,295.2393798828125,293.6737976074219,296.9106750488281,295.2992553710937,285.6289367675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010175531497225,1.770656467670051e-06,0.0010157824726775,-0.0197894908487796,0.0,0.0,0.0,-0.0087367631494998,60.0,15.301850318908691,-0.0,-7.059485795934961e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,301.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39630126953125,0.0,0.0,9.549923561280592e-05,301.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.0001005652957246,301.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,7.427718810504302e-05,301.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,0.0001005652957246,301.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833312988281,0.0,0.0,0.0004770384693983,286.6367492675781,294.1499938964844,295.2393798828125,293.6737976074219,296.9106750488281,295.2992553710937,285.6289367675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010175531497225,1.770656467670051e-06,0.0010157824726775,-0.0197894908487796,0.0,0.0,0.0,-0.0087367631494998,60.0,15.301850318908691,-0.0,-7.059485795934961e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,301.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39337158203125,0.0,0.0,9.526459325570612e-05,301.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039306640625,0.0,0.0,0.000100318204204,301.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,7.409468526020646e-05,301.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,0.000100318204204,301.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805847167969,0.0,0.0,0.0004758663708344,286.6282653808594,294.1499938964844,295.2224426269531,293.65753173828125,296.8804626464844,295.2801818847656,285.6476745605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010150526650249,1.7052609564416343e-06,0.0010133474133908,-0.0190238114446401,0.0,0.0,0.0,-0.0085918400436639,60.0,15.163235664367676,-0.0,-7.024834047797412e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,301.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39337158203125,0.0,0.0,9.526459325570612e-05,301.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039306640625,0.0,0.0,0.000100318204204,301.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,7.409468526020646e-05,301.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,0.000100318204204,301.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805847167969,0.0,0.0,0.0004758663708344,286.6282653808594,294.1499938964844,295.2224426269531,293.65753173828125,296.8804626464844,295.2801818847656,285.6476745605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010150526650249,1.7052609564416343e-06,0.0010133474133908,-0.0190238114446401,0.0,0.0,0.0,-0.0085918400436639,60.0,15.163235664367676,-0.0,-7.024834047797412e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,301.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,9.51473630266264e-05,301.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023742675781,0.0,0.0,0.0001001947603072,301.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,7.400350295938551e-05,301.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39080810546875,0.0,0.0,0.0001001947603072,301.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,0.0004752808017656,286.6240539550781,294.1499938964844,295.214111328125,293.6495056152344,296.8655090332031,295.2711486816406,285.6568298339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010138034122064,1.6725899740777097e-06,0.0010121308732777,-0.018641272559762,0.0,0.0,0.0,-0.0085194380953907,60.0,15.095316886901855,-0.0,-7.007554359006464e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,301.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.390380859375,0.0,0.0,9.503171168034896e-05,301.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007873535156,0.0,0.0,0.0001000729680527,301.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,7.391355029540136e-05,301.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,0.0001000729680527,301.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37774658203125,0.0,0.0,0.0004747030616272,286.61981201171875,294.1499938964844,295.2058410644531,293.6415405273437,296.8506164550781,295.2623596191406,285.6658630371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010125710396096,1.640357481846877e-06,0.0010109306313097,-0.0182638615369796,0.0,0.0,0.0,-0.0084480075165629,60.0,15.028477668762209,-0.0,-6.99052691288671e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,301.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,9.48083252296783e-05,301.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,9.98377363430336e-05,301.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,7.373980770353228e-05,301.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38629150390625,0.0,0.0,9.98377363430336e-05,301.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,0.0004735872207675,286.6114196777344,294.1499938964844,295.1895751953125,293.6258850097656,296.8210144042969,295.2455139160156,285.68359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010101906955242,1.578101318955305e-06,0.0010086125694215,-0.0175348781049251,0.0,0.0,0.0,-0.0083100413903594,60.0,14.898192405700684,-0.0,-6.95769841740912e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,301.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,9.48083252296783e-05,301.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,9.98377363430336e-05,301.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,7.373980770353228e-05,301.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38629150390625,0.0,0.0,9.98377363430336e-05,301.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,0.0004735872207675,286.6114196777344,294.1499938964844,295.1895751953125,293.6258850097656,296.8210144042969,295.2455139160156,285.68359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010101906955242,1.578101318955305e-06,0.0010086125694215,-0.0175348781049251,0.0,0.0,0.0,-0.0083100413903594,60.0,14.898192405700684,-0.0,-6.95769841740912e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,301.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,9.46019499679096e-05,301.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,9.962041076505555e-05,301.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.408203125,0.0,0.0,7.357929280260578e-05,301.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,9.962041076505555e-05,301.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,0.0004725563339889,286.60302734375,294.1499938964844,295.17352294921875,293.6104431152344,296.791748046875,295.2294006347656,285.7008056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010079913772642,1.5205844192678342e-06,0.0010064707603305,-0.0168613642454147,0.0,0.0,0.0,-0.0081825787201523,60.0,14.773300170898438,-0.0,-6.927437823378568e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,301.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,9.46019499679096e-05,301.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,9.962041076505555e-05,301.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.408203125,0.0,0.0,7.357929280260578e-05,301.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,9.962041076505555e-05,301.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,0.0004725563339889,286.60302734375,294.1499938964844,295.17352294921875,293.6104431152344,296.791748046875,295.2294006347656,285.7008056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010079913772642,1.5205844192678342e-06,0.0010064707603305,-0.0168613642454147,0.0,0.0,0.0,-0.0081825787201523,60.0,14.773300170898438,-0.0,-6.927437823378568e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,301.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38116455078125,0.0,0.0,9.441831207368524e-05,301.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912048339844,0.0,0.0,9.94270303635858e-05,301.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,7.343646575463936e-05,301.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,9.94270303635858e-05,301.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,0.0004716390103567,286.5947265625,294.1499938964844,295.15771484375,293.59521484375,296.7627868652344,295.2138977050781,285.71759033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010060344357043,1.469403628107102e-06,0.0010045649250969,-0.0162620265036821,0.0,0.0,0.0,-0.0080691566690802,60.0,14.654354095458984,-0.0,-6.900565807654857e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,301.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38116455078125,0.0,0.0,9.441831207368524e-05,301.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912048339844,0.0,0.0,9.94270303635858e-05,301.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,7.343646575463936e-05,301.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,9.94270303635858e-05,301.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,0.0004716390103567,286.5947265625,294.1499938964844,295.15771484375,293.59521484375,296.7627868652344,295.2138977050781,285.71759033203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010060344357043,1.469403628107102e-06,0.0010045649250969,-0.0162620265036821,0.0,0.0,0.0,-0.0080691566690802,60.0,14.654354095458984,-0.0,-6.900565807654857e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,301.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,9.42619371926412e-05,301.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,9.9262353614904e-05,301.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013366699219,0.0,0.0,7.331484084716067e-05,301.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.9262353614904e-05,301.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,0.0004708578926511,286.5864562988281,294.1499938964844,295.14208984375,293.5802001953125,296.7341003417969,295.1988220214844,285.7339172363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001004367833957,1.425821210432332e-06,0.0010029420955106,-0.0157516542822122,0.0,0.0,0.0,-0.0079725738614797,60.0,14.541778564453123,-0.0,-6.877723990328377e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,301.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,9.42619371926412e-05,301.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,9.9262353614904e-05,301.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013366699219,0.0,0.0,7.331484084716067e-05,301.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.9262353614904e-05,301.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,0.0004708578926511,286.5864562988281,294.1499938964844,295.14208984375,293.5802001953125,296.7341003417969,295.1988220214844,285.7339172363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001004367833957,1.425821210432332e-06,0.0010029420955106,-0.0157516542822122,0.0,0.0,0.0,-0.0079725738614797,60.0,14.541778564453123,-0.0,-6.877723990328377e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,301.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,9.41958714975044e-05,301.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38629150390625,0.0,0.0,9.919278818415478e-05,301.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996276855469,0.0,0.0,7.32634580344893e-05,301.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,9.919278818415478e-05,301.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,0.0004705278843175,286.58233642578125,294.1499938964844,295.13433837890625,293.5727233886719,296.7198791503906,295.19140625,285.741943359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010036638705059,1.4074088312554522e-06,0.0010022564092651,-0.0155360326170921,0.0,0.0,0.0,-0.0079317698255181,60.0,14.488118171691896,-0.0,-6.868085478117791e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,301.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,9.413637599209324e-05,301.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846435546875,0.0,0.0,9.913013491313905e-05,301.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978881835937,0.0,0.0,7.32171829440631e-05,301.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,9.913013491313905e-05,301.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,0.0004702306760009,286.5782470703125,294.1499938964844,295.1266174316406,293.5653076171875,296.7057189941406,295.1840209960937,285.7498474121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001003029407002,1.390825786984351e-06,0.0010016385931521,-0.0153418313711881,0.0,0.0,0.0,-0.0078950179740786,60.0,14.43608570098877,-0.0,-6.859410461856896e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,301.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,9.404170123161748e-05,301.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38134765625,0.0,0.0,9.90304397419095e-05,301.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944091796875,0.0,0.0,7.314354297704995e-05,301.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37066650390625,0.0,0.0,9.90304397419095e-05,301.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,0.0004697577678598,286.5700988769531,294.1499938964844,295.1112365722656,293.5505065917969,296.67755126953125,295.1694030761719,285.7654113769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001002020551823,1.3644379350807867e-06,0.0010006561642512,-0.0150328036397695,0.0,0.0,0.0,-0.0078365402296185,60.0,14.336770057678224,-0.0,-6.845617406270321e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,301.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,9.404170123161748e-05,301.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38134765625,0.0,0.0,9.90304397419095e-05,301.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944091796875,0.0,0.0,7.314354297704995e-05,301.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37066650390625,0.0,0.0,9.90304397419095e-05,301.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,0.0004697577678598,286.5700988769531,294.1499938964844,295.1112365722656,293.5505065917969,296.67755126953125,295.1694030761719,285.7654113769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001002020551823,1.3644379350807867e-06,0.0010006561642512,-0.0150328036397695,0.0,0.0,0.0,-0.0078365402296185,60.0,14.336770057678224,-0.0,-6.845617406270321e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,301.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,9.39792735152878e-05,301.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37799072265625,0.0,0.0,9.896470146486536e-05,301.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,7.30949905118905e-05,301.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,9.896470146486536e-05,301.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,0.0004694459203165,286.56201171875,294.1499938964844,295.095947265625,293.5357971191406,296.6496887207031,295.15484619140625,285.7806091308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010013551218435,1.3470360045175769e-06,0.0010000080801546,-0.0148290088400244,0.0,0.0,0.0,-0.0077979760244488,60.0,14.24415397644043,-0.0,-6.836528854137215e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,301.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,9.39792735152878e-05,301.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37799072265625,0.0,0.0,9.896470146486536e-05,301.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,7.30949905118905e-05,301.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,9.896470146486536e-05,301.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,0.0004694459203165,286.56201171875,294.1499938964844,295.095947265625,293.5357971191406,296.6496887207031,295.15484619140625,285.7806091308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010013551218435,1.3470360045175769e-06,0.0010000080801546,-0.0148290088400244,0.0,0.0,0.0,-0.0077979760244488,60.0,14.24415397644043,-0.0,-6.836528854137215e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,301.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,9.394647349836303e-05,301.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746337890625,0.0,0.0,9.89301552181132e-05,301.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,7.306947372853756e-05,301.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,9.89301552181132e-05,301.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537902832031,0.0,0.0,0.000469282065751,286.5539855957031,294.1499938964844,295.0806884765625,293.5211181640625,296.6220092773437,295.1402587890625,285.79547119140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010010052938014,1.337889329988684e-06,0.0009996674489229,-0.0147218909114599,0.0,0.0,0.0,-0.0077777057886123,60.0,14.157469749450684,-0.0,-6.831754717495643e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,301.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,9.394647349836303e-05,301.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746337890625,0.0,0.0,9.89301552181132e-05,301.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,7.306947372853756e-05,301.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,9.89301552181132e-05,301.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537902832031,0.0,0.0,0.000469282065751,286.5539855957031,294.1499938964844,295.0806884765625,293.5211181640625,296.6220092773437,295.1402587890625,285.79547119140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010010052938014,1.337889329988684e-06,0.0009996674489229,-0.0147218909114599,0.0,0.0,0.0,-0.0077777057886123,60.0,14.157469749450684,-0.0,-6.831754717495643e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,301.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619689941406,0.0,0.0,9.394187509315088e-05,301.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37127685546875,0.0,0.0,9.892531670629978e-05,301.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,7.3065901233349e-05,301.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,9.892531670629978e-05,301.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,0.0004692591028288,286.5460205078125,294.1499938964844,295.0654296875,293.50640869140625,296.59454345703125,295.1255798339844,285.81005859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010009560501202,1.3366023949856751e-06,0.0009996194858103,-0.0147068193182349,0.0,0.0,0.0,-0.0077748536132276,60.0,14.076602935791016,-0.0,-6.831082544067614e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,301.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619689941406,0.0,0.0,9.394187509315088e-05,301.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37127685546875,0.0,0.0,9.892531670629978e-05,301.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,7.3065901233349e-05,301.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,9.892531670629978e-05,301.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,0.0004692591028288,286.5460205078125,294.1499938964844,295.0654296875,293.50640869140625,296.59454345703125,295.1255798339844,285.81005859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010009560501202,1.3366023949856751e-06,0.0009996194858103,-0.0147068193182349,0.0,0.0,0.0,-0.0077748536132276,60.0,14.076602935791016,-0.0,-6.831082544067614e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,301.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603515625,0.0,0.0,9.394918015459552e-05,301.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,9.89330146694556e-05,301.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821105957031,0.0,0.0,7.307158375624567e-05,301.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594055175781,0.0,0.0,9.89330146694556e-05,301.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,0.0004692955990321,286.54205322265625,294.1499938964844,295.05780029296875,293.49908447265625,296.5809020996094,295.1181945800781,285.8172302246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010010338155552,1.3386365935730282e-06,0.0009996951557695,-0.0147306425496935,0.0,0.0,0.0,-0.0077793612144887,60.0,14.038493156433104,-0.0,-6.832144805457574e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,301.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,9.39614328672178e-05,301.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,9.894591494230554e-05,301.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,7.308111526072025e-05,301.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,9.894591494230554e-05,301.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,0.0004693568043876,286.5381164550781,294.1499938964844,295.0501403808594,293.49169921875,296.5673217773437,295.1107482910156,285.8243103027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010011640843003,1.342047767138865e-06,0.0009998220484703,-0.0147705907002091,0.0,0.0,0.0,-0.0077869202941656,60.0,14.001715660095217,-0.0,-6.833924715010653e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,301.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,9.400043927598745e-05,301.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,9.89869877230376e-05,301.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,7.31114560039714e-05,301.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,9.89869877230376e-05,301.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,0.0004695516545325,286.5302734375,294.1499938964844,295.0347595214844,293.4768981933594,296.5403137207031,295.0956726074219,285.8382568359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010015795705839,1.3529131592804331e-06,0.0010002265917137,-0.0148978373035788,0.0,0.0,0.0,-0.0078109987080097,60.0,13.9315185546875,-0.0,-6.839597688212963e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,301.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,9.400043927598745e-05,301.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,9.89869877230376e-05,301.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,7.31114560039714e-05,301.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,9.89869877230376e-05,301.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,0.0004695516545325,286.5302734375,294.1499938964844,295.0347595214844,293.4768981933594,296.5403137207031,295.0956726074219,285.8382568359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010015795705839,1.3529131592804331e-06,0.0010002265917137,-0.0148978373035788,0.0,0.0,0.0,-0.0078109987080097,60.0,13.9315185546875,-0.0,-6.839597688212963e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,301.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,9.40535101108253e-05,301.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,9.904288162942976e-05,301.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,7.315273251151666e-05,301.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,9.904288162942976e-05,301.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,0.0004698167613241,286.5224914550781,294.1499938964844,295.019287109375,293.4620056152344,296.5134582519531,295.0804138183594,285.8519592285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010021448833867,1.3676975640919409e-06,0.0010007771197706,-0.015070978552103,0.0,0.0,0.0,-0.0078437626361846,60.0,13.864954948425291,-0.0,-6.847320577207938e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
