time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045600,301.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,9.40535101108253e-05,301.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,9.904288162942976e-05,301.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,7.315273251151666e-05,301.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,9.904288162942976e-05,301.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,0.0004698167613241,286.5224914550781,294.1499938964844,295.019287109375,293.4620056152344,296.5134582519531,295.0804138183594,285.8519592285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010021448833867,1.3676975640919409e-06,0.0010007771197706,-0.015070978552103,0.0,0.0,0.0,-0.0078437626361846,60.0,13.864954948425291,-0.0,-6.847320577207938e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,301.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,9.411589417140932e-05,301.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,9.91085689747706e-05,301.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36968994140625,0.0,0.0,7.320124859688804e-05,301.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,9.91085689747706e-05,301.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,0.0004701283760368,286.5148010253906,294.1499938964844,295.0036315917969,293.44696044921875,296.48681640625,295.0648803710937,285.8653869628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028092656284,1.3850755067323917e-06,0.0010014241561293,-0.015274491161108,0.0,0.0,0.0,-0.0078822737559676,60.0,13.801548957824709,-0.0,-6.85640344499916e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,301.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,9.411589417140932e-05,301.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,9.91085689747706e-05,301.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36968994140625,0.0,0.0,7.320124859688804e-05,301.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,9.91085689747706e-05,301.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,0.0004701283760368,286.5148010253906,294.1499938964844,295.0036315917969,293.44696044921875,296.48681640625,295.0648803710937,285.8653869628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010028092656284,1.3850755067323917e-06,0.0010014241561293,-0.015274491161108,0.0,0.0,0.0,-0.0078822737559676,60.0,13.801548957824709,-0.0,-6.85640344499916e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,301.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,9.418155968887731e-05,301.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,9.91777196759358e-05,301.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,7.32523258193396e-05,301.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446960449219,0.0,0.0,9.91777196759358e-05,301.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,0.0004704563762061,286.5071716308594,294.1499938964844,294.9878234863281,293.4317321777344,296.4603576660156,295.0491027832031,285.8785705566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010035088052973,1.4033694242243655e-06,0.0010021054185926,-0.0154887288808822,0.0,0.0,0.0,-0.0079228151589632,60.0,13.74041748046875,-0.0,-6.865972324021642e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,301.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,9.418155968887731e-05,301.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35430908203125,0.0,0.0,9.91777196759358e-05,301.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,7.32523258193396e-05,301.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446960449219,0.0,0.0,9.91777196759358e-05,301.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,0.0004704563762061,286.5071716308594,294.1499938964844,294.9878234863281,293.4317321777344,296.4603576660156,295.0491027832031,285.8785705566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010035088052973,1.4033694242243655e-06,0.0010021054185926,-0.0154887288808822,0.0,0.0,0.0,-0.0079228151589632,60.0,13.74041748046875,-0.0,-6.865972324021642e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,301.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34393310546875,0.0,0.0,9.4213304691948e-05,301.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526306152344,0.0,0.0,9.921114542521536e-05,301.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,7.327701314352453e-05,301.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,9.921114542521536e-05,301.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,0.0004706149629782,286.50341796875,294.1499938964844,294.9798278808594,293.4240417480469,296.4471740722656,295.0411071777344,285.8851013183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010038469918072,1.4122134643912432e-06,0.0010024347575381,-0.0155922994017601,0.0,0.0,0.0,-0.0079424139112234,60.0,13.710426330566406,-0.0,-6.870600088859646e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,301.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,9.424339805264026e-05,301.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509216308594,0.0,0.0,9.924283949658276e-05,301.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36260986328125,0.0,0.0,7.330041989916936e-05,301.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,9.924283949658276e-05,301.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,0.0004707652842625,286.4996337890625,294.1499938964844,294.9717712402344,293.4162902832031,296.4340515136719,295.0330810546875,285.8915405273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010041675996035,1.4205973002390238e-06,0.0010027469834312,-0.015690479427576,0.0,0.0,0.0,-0.0079609937965869,60.0,13.680641174316406,-0.0,-6.874989111338436e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,301.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,9.429529018234462e-05,301.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,9.929748193826526e-05,301.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,7.334078691201285e-05,301.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,9.929748193826526e-05,301.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,0.0004710245120804,286.4921875,294.1499938964844,294.9554443359375,293.40057373046875,296.4079284667969,295.016845703125,285.904296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010047203395515,1.4350537185237044e-06,0.0010032852878794,-0.0158597733825445,0.0,0.0,0.0,-0.0079930303618311,60.0,13.62119197845459,-0.0,-6.88255994418796e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,301.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,9.429529018234462e-05,301.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,9.929748193826526e-05,301.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,7.334078691201285e-05,301.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,9.929748193826526e-05,301.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,0.0004710245120804,286.4921875,294.1499938964844,294.9554443359375,293.40057373046875,296.4079284667969,295.016845703125,285.904296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010047203395515,1.4350537185237044e-06,0.0010032852878794,-0.0158597733825445,0.0,0.0,0.0,-0.0079930303618311,60.0,13.62119197845459,-0.0,-6.88255994418796e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,301.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,9.43322665989399e-05,301.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,9.933642286341636e-05,301.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,7.33695414965041e-05,301.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,9.933642286341636e-05,301.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,0.0004712092049885,286.4848022460937,294.1499938964844,294.9388427734375,293.3846130371094,296.3819274902344,295.0004272460937,285.9168395996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010051141725853,1.4453521544055548e-06,0.0010036688763648,-0.0159803740680217,0.0,0.0,0.0,-0.0080158533528447,60.0,13.56124210357666,-0.0,-6.887955805723325e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,301.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,9.43322665989399e-05,301.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,9.933642286341636e-05,301.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,7.33695414965041e-05,301.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,9.933642286341636e-05,301.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,0.0004712092049885,286.4848022460937,294.1499938964844,294.9388427734375,293.3846130371094,296.3819274902344,295.0004272460937,285.9168395996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010051141725853,1.4453521544055548e-06,0.0010036688763648,-0.0159803740680217,0.0,0.0,0.0,-0.0080158533528447,60.0,13.56124210357666,-0.0,-6.887955805723325e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,301.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,9.435133688384668e-05,301.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,9.93564972304739e-05,301.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,7.33843698981218e-05,301.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,9.93564972304739e-05,301.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,0.0004713044618256,286.4775085449219,294.1499938964844,294.9219055175781,293.3682861328125,296.3561096191406,294.9838256835937,285.92919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010053173173218,1.450660647606128e-06,0.0010038666659966,-0.0160425379872322,0.0,0.0,0.0,-0.0080276178196072,60.0,13.500152587890623,-0.0,-6.890737580533823e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,301.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,9.435133688384668e-05,301.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,9.93564972304739e-05,301.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,7.33843698981218e-05,301.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,9.93564972304739e-05,301.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,0.0004713044618256,286.4775085449219,294.1499938964844,294.9219055175781,293.3682861328125,296.3561096191406,294.9838256835937,285.92919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010053173173218,1.450660647606128e-06,0.0010038666659966,-0.0160425379872322,0.0,0.0,0.0,-0.0080276178196072,60.0,13.500152587890623,-0.0,-6.890737580533823e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,301.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,9.435045649297535e-05,301.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,9.935558045981452e-05,301.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,7.338369323406368e-05,301.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,9.935558045981452e-05,301.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,0.0004713000671472,286.4703063964844,294.1499938964844,294.9045715332031,293.35162353515625,296.3304443359375,294.9670715332031,285.94140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010053078876808,1.4504121281788684e-06,0.0010038574691861,-0.0160396285355091,0.0,0.0,0.0,-0.0080270674079656,60.0,13.437433242797852,-0.0,-6.890607551213179e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,301.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,9.435045649297535e-05,301.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,9.935558045981452e-05,301.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,7.338369323406368e-05,301.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,9.935558045981452e-05,301.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,0.0004713000671472,286.4703063964844,294.1499938964844,294.9045715332031,293.35162353515625,296.3304443359375,294.9670715332031,285.94140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010053078876808,1.4504121281788684e-06,0.0010038574691861,-0.0160396285355091,0.0,0.0,0.0,-0.0080270674079656,60.0,13.437433242797852,-0.0,-6.890607551213179e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,301.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,9.434240200789644e-05,301.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,9.934708941727877e-05,301.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.0,0.0,7.337742135860026e-05,301.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,9.934708941727877e-05,301.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,0.0004712598456535,286.4667663574219,294.1499938964844,294.895751953125,293.3431396484375,296.31768798828125,294.9586486816406,285.9474182128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010052219731733,1.4481643120234369e-06,0.0010037737665697,-0.0160133056342601,0.0,0.0,0.0,-0.0080220866948366,60.0,13.405355453491213,-0.0,-6.889429471357289e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,301.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32598876953125,0.0,0.0,9.432886872673409e-05,301.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,9.93328430922702e-05,301.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,7.336690032389015e-05,301.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,9.93328430922702e-05,301.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.316162109375,0.0,0.0,0.0004711922374553,286.4632263183594,294.1499938964844,294.8868408203125,293.3345642089844,296.304931640625,294.9501647949219,285.9533996582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010050776181742,1.4443912732531317e-06,0.0010036332532763,-0.0159691218286752,0.0,0.0,0.0,-0.0080137252807617,60.0,13.372751235961914,-0.0,-6.88745203092367e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,301.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,9.42858459893614e-05,301.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,9.928753570420668e-05,301.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,7.333343819482252e-05,301.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,9.928753570420668e-05,301.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,0.0004709773056674,286.4562072753906,294.1499938964844,294.86865234375,293.31707763671875,296.2795715332031,294.9331359863281,285.9652404785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010046191746369,1.4323968571261505e-06,0.0010031868005171,-0.0158286597579717,0.0,0.0,0.0,-0.0079871444031596,60.0,13.305851936340332,-0.0,-6.881167990968606e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,301.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,9.42858459893614e-05,301.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,9.928753570420668e-05,301.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,7.333343819482252e-05,301.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,9.928753570420668e-05,301.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,0.0004709773056674,286.4562072753906,294.1499938964844,294.86865234375,293.31707763671875,296.2795715332031,294.9331359863281,285.9652404785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010046191746369,1.4323968571261505e-06,0.0010031868005171,-0.0158286597579717,0.0,0.0,0.0,-0.0079871444031596,60.0,13.305851936340332,-0.0,-6.881167990968606e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,301.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,9.422292350791396e-05,301.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275146484375,0.0,0.0,9.922127355821432e-05,301.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,7.328449282795191e-05,301.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187866210937,0.0,0.0,9.922127355821432e-05,301.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,0.0004706630134023,286.4493103027344,294.1499938964844,294.8500061035156,293.2991027832031,296.2543334960937,294.9159240722656,285.9769287109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039487387984,1.4148575928629723e-06,0.001002533826977,-0.0156232630833983,0.0,0.0,0.0,-0.0079482765868306,60.0,13.23667812347412,-0.0,-6.871984226108907e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,301.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,9.422292350791396e-05,301.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275146484375,0.0,0.0,9.922127355821432e-05,301.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,7.328449282795191e-05,301.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187866210937,0.0,0.0,9.922127355821432e-05,301.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,0.0004706630134023,286.4493103027344,294.1499938964844,294.8500061035156,293.2991027832031,296.2543334960937,294.9159240722656,285.9769287109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010039487387984,1.4148575928629723e-06,0.001002533826977,-0.0156232630833983,0.0,0.0,0.0,-0.0079482765868306,60.0,13.23667812347412,-0.0,-6.871984226108907e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,301.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,9.414069063495845e-05,301.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3242492675781,0.0,0.0,9.913468238664792e-05,301.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,7.322053716052324e-05,301.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,9.913468238664792e-05,301.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,0.0004702522419393,286.4425354003906,294.1499938964844,294.8310852050781,293.2808837890625,296.2292175292969,294.89862060546875,285.98846435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010030723642557,1.3919380990046193e-06,0.001001680502668,-0.0153548568487167,0.0,0.0,0.0,-0.0078974850475788,60.0,13.165379524230955,-0.0,-6.859992396357485e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,301.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,9.414069063495845e-05,301.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3242492675781,0.0,0.0,9.913468238664792e-05,301.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,7.322053716052324e-05,301.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,9.913468238664792e-05,301.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,0.0004702522419393,286.4425354003906,294.1499938964844,294.8310852050781,293.2808837890625,296.2292175292969,294.89862060546875,285.98846435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010030723642557,1.3919380990046193e-06,0.001001680502668,-0.0153548568487167,0.0,0.0,0.0,-0.0078974850475788,60.0,13.165379524230955,-0.0,-6.859992396357485e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,301.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,9.404233423992991e-05,301.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.321044921875,0.0,0.0,9.90311018540524e-05,301.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,7.314403774216771e-05,301.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,9.90311018540524e-05,301.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039855957031,0.0,0.0,0.0004697609401773,286.43585205078125,294.1499938964844,294.8121337890625,293.2626647949219,296.2042541503906,294.8812866210937,285.9998779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001002024160698,1.3645246781379683e-06,0.0010006596567109,-0.015033820644021,0.0,0.0,0.0,-0.0078367348760366,60.0,13.092489242553713,-0.0,-6.84566288100541e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,301.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,9.404233423992991e-05,301.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.321044921875,0.0,0.0,9.90311018540524e-05,301.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,7.314403774216771e-05,301.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,9.90311018540524e-05,301.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039855957031,0.0,0.0,0.0004697609401773,286.43585205078125,294.1499938964844,294.8121337890625,293.2626647949219,296.2042541503906,294.8812866210937,285.9998779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001002024160698,1.3645246781379683e-06,0.0010006596567109,-0.015033820644021,0.0,0.0,0.0,-0.0078367348760366,60.0,13.092489242553713,-0.0,-6.84566288100541e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,301.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,9.398909605806692e-05,301.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194274902344,0.0,0.0,9.897504060063512e-05,301.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,7.31026302673854e-05,301.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,9.897504060063512e-05,301.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,0.0004694949893746,286.4325561523437,294.1499938964844,294.8026428222656,293.2535400390625,296.1918334960937,294.87261962890625,286.0055236816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010014567524194,1.349686613139056e-06,0.0010001070331782,-0.0148600498214364,0.0,0.0,0.0,-0.0078038512729108,60.0,13.05565357208252,-0.0,-6.837912991386474e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,301.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,9.393384243594484e-05,301.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,9.891685476759449e-05,301.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3281555175781,0.0,0.0,7.305965118575841e-05,301.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,9.891685476759449e-05,301.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,0.0004692189686466,286.4292907714844,294.1499938964844,294.7931823730469,293.2444152832031,296.179443359375,294.8639831542969,286.0111694335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010008679237216,1.3342871625354746e-06,0.0009995335713028,-0.0146797038614749,0.0,0.0,0.0,-0.0077697243541479,60.0,13.018638610839844,-0.0,-6.82987462141682e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,301.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,9.382101416122168e-05,301.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,9.879804565571249e-05,301.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,7.297189586097375e-05,301.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,9.879804565571249e-05,301.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29803466796875,0.0,0.0,0.0004686553729698,286.4228210449219,294.1499938964844,294.774169921875,293.22613525390625,296.1547546386719,294.8467102050781,286.0223083496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009996655862778,1.3028418379690263e-06,0.0009983627824112,-0.0143114384263753,0.0,0.0,0.0,-0.0077000386081635,60.0,12.94447898864746,-0.0,-6.813474584532744e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,301.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,9.382101416122168e-05,301.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,9.879804565571249e-05,301.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,7.297189586097375e-05,301.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,9.879804565571249e-05,301.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29803466796875,0.0,0.0,0.0004686553729698,286.4228210449219,294.1499938964844,294.774169921875,293.22613525390625,296.1547546386719,294.8467102050781,286.0223083496094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009996655862778,1.3028418379690263e-06,0.0009983627824112,-0.0143114384263753,0.0,0.0,0.0,-0.0077000386081635,60.0,12.94447898864746,-0.0,-6.813474584532744e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,301.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,9.370910993311554e-05,301.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,9.868021152215078e-05,301.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216247558594,0.0,0.0,7.28848681319505e-05,301.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033752441406,0.0,0.0,9.868021152215078e-05,301.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,0.0004680964339058,286.41650390625,294.1499938964844,294.7551574707031,293.2078552246094,296.13018798828125,294.8294982910156,286.0333251953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000998473027721,1.2716549235847197e-06,0.0009972013067454,-0.0139461932703852,0.0,0.0,0.0,-0.00763092469424,60.0,12.87061882019043,-0.0,-6.797229445965058e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,301.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,9.370910993311554e-05,301.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,9.868021152215078e-05,301.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216247558594,0.0,0.0,7.28848681319505e-05,301.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033752441406,0.0,0.0,9.868021152215078e-05,301.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,0.0004680964339058,286.41650390625,294.1499938964844,294.7551574707031,293.2078552246094,296.13018798828125,294.8294982910156,286.0333251953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000998473027721,1.2716549235847197e-06,0.0009972013067454,-0.0139461932703852,0.0,0.0,0.0,-0.00763092469424,60.0,12.87061882019043,-0.0,-6.797229445965058e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,301.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,9.36032520257868e-05,301.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,9.856872929958628e-05,301.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,7.280252611963078e-05,301.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003845214844,0.0,0.0,9.856872929958628e-05,301.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922668457031,0.0,0.0,0.0004675676173064,286.4102783203125,294.1499938964844,294.736083984375,293.1894836425781,296.1057434082031,294.81231689453125,286.0442199707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009973447304219,1.2421501196513418e-06,0.000996102578938,-0.0136006427928805,0.0,0.0,0.0,-0.0075655388645827,60.0,12.797581672668455,-0.0,-6.781878170158961e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,301.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,9.36032520257868e-05,301.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,9.856872929958628e-05,301.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,7.280252611963078e-05,301.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003845214844,0.0,0.0,9.856872929958628e-05,301.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922668457031,0.0,0.0,0.0004675676173064,286.4102783203125,294.1499938964844,294.736083984375,293.1894836425781,296.1057434082031,294.81231689453125,286.0442199707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009973447304219,1.2421501196513418e-06,0.000996102578938,-0.0136006427928805,0.0,0.0,0.0,-0.0075655388645827,60.0,12.797581672668455,-0.0,-6.781878170158961e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,301.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,9.350787877338008e-05,301.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,9.846829925663768e-05,301.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,7.272834773175418e-05,301.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.0,0.0,9.846829925663768e-05,301.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894287109375,0.0,0.0,0.0004670912167057,286.4041442871094,294.1499938964844,294.71697998046875,293.1711120605469,296.0814208984375,294.7951354980469,286.0550231933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000996328308247,1.215569341184164e-06,0.0009951128158718,-0.0132893323898315,0.0,0.0,0.0,-0.0075066327117383,60.0,12.725894927978516,-0.0,-6.768063087747579e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,301.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,9.350787877338008e-05,301.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,9.846829925663768e-05,301.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,7.272834773175418e-05,301.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.0,0.0,9.846829925663768e-05,301.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894287109375,0.0,0.0,0.0004670912167057,286.4041442871094,294.1499938964844,294.71697998046875,293.1711120605469,296.0814208984375,294.7951354980469,286.0550231933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000996328308247,1.215569341184164e-06,0.0009951128158718,-0.0132893323898315,0.0,0.0,0.0,-0.0075066327117383,60.0,12.725894927978516,-0.0,-6.768063087747579e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,301.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,9.346466686110944e-05,301.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,9.84227954177186e-05,301.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136901855469,0.0,0.0,7.269474008353427e-05,301.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,9.84227954177186e-05,301.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879943847656,0.0,0.0,0.000466875382699,286.4011535644531,294.1499938964844,294.7074279785156,293.1618957519531,296.0693054199219,294.7865295410156,286.0603942871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009958682348951,1.203526949211664e-06,0.0009946646168828,-0.0131482938304543,0.0,0.0,0.0,-0.0074799470603466,60.0,12.690653800964355,-0.0,-6.761808890587417e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,301.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,9.342614794149996e-05,301.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,9.838223195401952e-05,301.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,7.266477769007906e-05,301.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,9.838223195401952e-05,301.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,0.000466682948172,286.3981628417969,294.1499938964844,294.69781494140625,293.1526794433594,296.0572204589844,294.7779235839844,286.06573486328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009954575216397,1.1927900231967214e-06,0.0009942647302523,-0.0130225429311394,0.0,0.0,0.0,-0.0074561526998877,60.0,12.655938148498535,-0.0,-6.75623468282538e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,301.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,9.33633782551624e-05,301.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,9.831613715505227e-05,301.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090515136719,0.0,0.0,7.26159632904455e-05,301.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,9.831613715505227e-05,301.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,0.0004663694126065,286.39227294921875,294.1499938964844,294.6786193847656,293.1341857910156,296.0331115722656,294.7606201171875,286.0763244628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009947884827852,1.1752949831134174e-06,0.000993613153696,-0.0128176398575305,0.0,0.0,0.0,-0.0074173808097839,60.0,12.588302612304688,-0.0,-6.747157499376044e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
