time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047880,301.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,9.33633782551624e-05,301.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,9.831613715505227e-05,301.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090515136719,0.0,0.0,7.26159632904455e-05,301.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,9.831613715505227e-05,301.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,0.0004663694126065,286.39227294921875,294.1499938964844,294.6786193847656,293.1341857910156,296.0331115722656,294.7606201171875,286.0763244628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009947884827852,1.1752949831134174e-06,0.000993613153696,-0.0128176398575305,0.0,0.0,0.0,-0.0074173808097839,60.0,12.588302612304688,-0.0,-6.747157499376044e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,301.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,9.33179326239042e-05,301.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,9.82682831818238e-05,301.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,7.25806166883558e-05,301.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,9.82682831818238e-05,301.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811279296875,0.0,0.0,0.000466142402729,286.3865051269531,294.1499938964844,294.6593322753906,293.1156311035156,296.0091247558594,294.7431335449219,286.0867919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009943038458004,1.1626277682807995e-06,0.0009931412059813,-0.0126692801713943,0.0,0.0,0.0,-0.0073893079534173,60.0,12.52294921875,-0.0,-6.740589242326679e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,301.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,9.33179326239042e-05,301.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,9.82682831818238e-05,301.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,7.25806166883558e-05,301.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,9.82682831818238e-05,301.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811279296875,0.0,0.0,0.000466142402729,286.3865051269531,294.1499938964844,294.6593322753906,293.1156311035156,296.0091247558594,294.7431335449219,286.0867919921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009943038458004,1.1626277682807995e-06,0.0009931412059813,-0.0126692801713943,0.0,0.0,0.0,-0.0073893079534173,60.0,12.52294921875,-0.0,-6.740589242326679e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,301.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28680419921875,0.0,0.0,9.32937255129218e-05,301.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,9.824278095038608e-05,301.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,7.25617865100503e-05,301.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,9.824278095038608e-05,301.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784423828125,0.0,0.0,0.0004660214763134,286.380859375,294.1499938964844,294.63995361328125,293.09698486328125,295.9851989746094,294.7254333496094,286.0971984863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009940458694472,1.15587704385689e-06,0.0009928899817168,-0.0125902146100997,0.0,0.0,0.0,-0.0073743481189012,60.0,12.460230827331545,-0.0,-6.737089819353059e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,301.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28680419921875,0.0,0.0,9.32937255129218e-05,301.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,9.824278095038608e-05,301.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,7.25617865100503e-05,301.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,9.824278095038608e-05,301.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784423828125,0.0,0.0,0.0004660214763134,286.380859375,294.1499938964844,294.63995361328125,293.09698486328125,295.9851989746094,294.7254333496094,286.0971984863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009940458694472,1.15587704385689e-06,0.0009928899817168,-0.0125902146100997,0.0,0.0,0.0,-0.0073743481189012,60.0,12.460230827331545,-0.0,-6.737089819353059e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,301.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840576171875,0.0,0.0,9.328870510216802e-05,301.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908630371094,0.0,0.0,9.823749860515818e-05,301.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,7.255787932081148e-05,301.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,9.823749860515818e-05,301.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,0.0004659963888116,286.37530517578125,294.1499938964844,294.6205139160156,293.0782775878906,295.9613647460937,294.7074890136719,286.1075134277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009939920855686,1.1544736935320543e-06,0.000992837594822,-0.0125737776979804,0.0,0.0,0.0,-0.007371237501502,60.0,12.400047302246094,-0.0,-6.736362934134378e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,301.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840576171875,0.0,0.0,9.328870510216802e-05,301.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908630371094,0.0,0.0,9.823749860515818e-05,301.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,7.255787932081148e-05,301.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,9.823749860515818e-05,301.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,0.0004659963888116,286.37530517578125,294.1499938964844,294.6205139160156,293.0782775878906,295.9613647460937,294.7074890136719,286.1075134277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009939920855686,1.1544736935320543e-06,0.000992837594822,-0.0125737776979804,0.0,0.0,0.0,-0.007371237501502,60.0,12.400047302246094,-0.0,-6.736362934134378e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,301.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,9.32943294174038e-05,301.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,9.824342123465613e-05,301.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,7.25622521713376e-05,301.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820129394531,0.0,0.0,9.824342123465613e-05,301.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,0.000466024474008,286.3725891113281,294.1499938964844,294.6107788085937,293.06890869140625,295.9494934082031,294.6983642578125,286.11260986328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009940522722899,1.1560393886611564e-06,0.0009928962681442,-0.012592114508152,0.0,0.0,0.0,-0.0073747090063989,60.0,12.371041297912598,-0.0,-6.737174373938616e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,301.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,9.330372995464133e-05,301.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,9.825332381296904e-05,301.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.0,0.0,7.256957178469747e-05,301.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,9.825332381296904e-05,301.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,0.0004660714475903,286.369873046875,294.1499938964844,294.6010131835937,293.0595092773437,295.9376220703125,294.68914794921875,286.1177062988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009941526222974,1.158658506028587e-06,0.0009929940570145,-0.0126227904111146,0.0,0.0,0.0,-0.0073805144056677,60.0,12.342597007751465,-0.0,-6.738531510563919e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,301.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,9.333238995168358e-05,301.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,9.828350448515266e-05,301.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943420410156,0.0,0.0,7.259185804286972e-05,301.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,9.828350448515266e-05,301.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,0.0004662146384362,286.36456298828125,294.1499938964844,294.5813903808594,293.0406188964844,295.9139404296875,294.6705017089844,286.1278381347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009944571647793,1.1666412547128855e-06,0.0009932905668392,-0.0127162858843803,0.0,0.0,0.0,-0.0073982016183435,60.0,12.286999702453612,-0.0,-6.742670421999719e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,301.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,9.333238995168358e-05,301.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,9.828350448515266e-05,301.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943420410156,0.0,0.0,7.259185804286972e-05,301.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,9.828350448515266e-05,301.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,0.0004662146384362,286.36456298828125,294.1499938964844,294.5813903808594,293.0406188964844,295.9139404296875,294.6705017089844,286.1278381347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009944571647793,1.1666412547128855e-06,0.0009932905668392,-0.0127162858843803,0.0,0.0,0.0,-0.0073982016183435,60.0,12.286999702453612,-0.0,-6.742670421999719e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,301.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,9.337533265352248e-05,301.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,9.83287245617248e-05,301.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,7.262526196427643e-05,301.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,9.83287245617248e-05,301.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,0.0004664291336666,286.3593444824219,294.1499938964844,294.5616760253906,293.02166748046875,295.89031982421875,294.6514587402344,286.13787841796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000994914676994,1.1786036111516296e-06,0.0009937360882759,-0.0128563912585377,0.0,0.0,0.0,-0.0074247121810913,60.0,12.233445167541504,-0.0,-6.74887417062564e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,301.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,9.337533265352248e-05,301.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826538085937,0.0,0.0,9.83287245617248e-05,301.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,7.262526196427643e-05,301.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,9.83287245617248e-05,301.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,0.0004664291336666,286.3593444824219,294.1499938964844,294.5616760253906,293.02166748046875,295.89031982421875,294.6514587402344,286.13787841796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000994914676994,1.1786036111516296e-06,0.0009937360882759,-0.0128563912585377,0.0,0.0,0.0,-0.0074247121810913,60.0,12.233445167541504,-0.0,-6.74887417062564e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,301.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735290527344,0.0,0.0,9.342714474769308e-05,301.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799987792969,0.0,0.0,9.838327969191596e-05,301.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,7.266555621754378e-05,301.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,9.838327969191596e-05,301.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26568603515625,0.0,0.0,0.0004666879249271,286.354248046875,294.1499938964844,294.5418701171875,293.0025939941406,295.8667297363281,294.632080078125,286.1478576660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009954666020348,1.1930376331292791e-06,0.0009942735778167,-0.0130254430696368,0.0,0.0,0.0,-0.0074566989205777,60.0,12.181406021118164,-0.0,-6.756363291060552e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,301.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735290527344,0.0,0.0,9.342714474769308e-05,301.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799987792969,0.0,0.0,9.838327969191596e-05,301.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,7.266555621754378e-05,301.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,9.838327969191596e-05,301.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26568603515625,0.0,0.0,0.0004666879249271,286.354248046875,294.1499938964844,294.5418701171875,293.0025939941406,295.8667297363281,294.632080078125,286.1478576660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009954666020348,1.1930376331292791e-06,0.0009942735778167,-0.0130254430696368,0.0,0.0,0.0,-0.0074566989205777,60.0,12.181406021118164,-0.0,-6.756363291060552e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,301.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710266113281,0.0,0.0,9.348345338366926e-05,301.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,9.844257147051394e-05,301.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860717773437,0.0,0.0,7.270935020642355e-05,301.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,9.844257147051394e-05,301.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,0.0004669691843446,286.3492431640625,294.1499938964844,294.5219421386719,292.9834289550781,295.8432312011719,294.6123352050781,286.1577453613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009960663737729,1.2087245977454586e-06,0.0009948576334863,-0.0132091687992215,0.0,0.0,0.0,-0.0074914628639817,60.0,12.130393981933594,-0.0,-6.76450824244057e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,301.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710266113281,0.0,0.0,9.348345338366926e-05,301.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,9.844257147051394e-05,301.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860717773437,0.0,0.0,7.270935020642355e-05,301.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,9.844257147051394e-05,301.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,0.0004669691843446,286.3492431640625,294.1499938964844,294.5219421386719,292.9834289550781,295.8432312011719,294.6123352050781,286.1577453613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009960663737729,1.2087245977454586e-06,0.0009948576334863,-0.0132091687992215,0.0,0.0,0.0,-0.0074914628639817,60.0,12.130393981933594,-0.0,-6.76450824244057e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,301.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,9.351130574941636e-05,301.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,9.847190813161431e-05,301.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847595214844,0.0,0.0,7.273101800819859e-05,301.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,9.847190813161431e-05,301.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,0.000467108329758,286.3468322753906,294.1499938964844,294.5119323730469,292.97381591796875,295.8314819335937,294.602294921875,286.16265869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009963631164282,1.2164850886620115e-06,0.0009951465763151,-0.0133000584319233,0.0,0.0,0.0,-0.0075086606666445,60.0,12.105121612548828,-0.0,-6.768539151380537e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,301.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,9.353832865599544e-05,301.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,9.85003644018434e-05,301.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.283447265625,0.0,0.0,7.275203097378835e-05,301.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,9.85003644018434e-05,301.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,0.0004672433133237,286.34442138671875,294.1499938964844,294.5018920898437,292.9641418457031,295.8197631835937,294.5922241210937,286.16754150390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009966507786884,1.2240132036822615e-06,0.0009954266715794,-0.0133882267400622,0.0,0.0,0.0,-0.007525342516601,60.0,12.079876899719238,-0.0,-6.772449978598162e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,301.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,9.358983515994625e-05,301.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,9.855460666585714e-05,301.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,7.279209239641204e-05,301.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,9.855460666585714e-05,301.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,0.0004675006202887,286.3396301269531,294.1499938964844,294.48175048828125,292.9447631835937,295.7963256835937,294.572021484375,286.17730712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009971997933462,1.2383636658341857e-06,0.0009959614835679,-0.0135562969371676,0.0,0.0,0.0,-0.0075571467168629,60.0,12.029229164123535,-0.0,-6.77990925623817e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,301.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,9.358983515994625e-05,301.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,9.855460666585714e-05,301.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,7.279209239641204e-05,301.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,9.855460666585714e-05,301.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,0.0004675006202887,286.3396301269531,294.1499938964844,294.48175048828125,292.9447631835937,295.7963256835937,294.572021484375,286.17730712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009971997933462,1.2383636658341857e-06,0.0009959614835679,-0.0135562969371676,0.0,0.0,0.0,-0.0075571467168629,60.0,12.029229164123535,-0.0,-6.77990925623817e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,301.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,9.3630762421526e-05,301.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,9.859770216280594e-05,301.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,7.28239247109741e-05,301.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,9.859770216280594e-05,301.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,0.0004677050455939,286.3349914550781,294.1499938964844,294.4614562988281,292.9252319335937,295.77294921875,294.5515441894531,286.1869506835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009976355358958,1.2497649777287734e-06,0.000996385817416,-0.0136898253113031,0.0,0.0,0.0,-0.0075824121013283,60.0,11.977928161621094,-0.0,-6.785838735368088e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,301.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,9.3630762421526e-05,301.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,9.859770216280594e-05,301.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,7.28239247109741e-05,301.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,9.859770216280594e-05,301.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,0.0004677050455939,286.3349914550781,294.1499938964844,294.4614562988281,292.9252319335937,295.77294921875,294.5515441894531,286.1869506835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009976355358958,1.2497649777287734e-06,0.000996385817416,-0.0136898253113031,0.0,0.0,0.0,-0.0075824121013283,60.0,11.977928161621094,-0.0,-6.785838735368088e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,301.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,9.366011363454164e-05,301.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,9.8628610430751e-05,301.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,7.28467566659674e-05,301.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,9.8628610430751e-05,301.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,0.0004678516706917,286.3304748535156,294.1499938964844,294.4410095214844,292.90557861328125,295.7496032714844,294.53094482421875,286.1965637207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009979479946196,1.2579403119161725e-06,0.0009966901270672,-0.0137855736538767,0.0,0.0,0.0,-0.007600528653711,60.0,11.925731658935549,-0.0,-6.790092044184348e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,301.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,9.366011363454164e-05,301.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,9.8628610430751e-05,301.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,7.28467566659674e-05,301.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,9.8628610430751e-05,301.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,0.0004678516706917,286.3304748535156,294.1499938964844,294.4410095214844,292.90557861328125,295.7496032714844,294.53094482421875,286.1965637207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009979479946196,1.2579403119161725e-06,0.0009966901270672,-0.0137855736538767,0.0,0.0,0.0,-0.007600528653711,60.0,11.925731658935549,-0.0,-6.790092044184348e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,301.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,9.367393795400858e-05,301.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,9.864316234597936e-05,301.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,7.285750325536355e-05,301.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585754394531,0.0,0.0,9.864316234597936e-05,301.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,0.0004679207049775,286.3260498046875,294.1499938964844,294.4204406738281,292.8857727050781,295.726318359375,294.51031494140625,286.2060852050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009980951435863,1.2617884976862117e-06,0.0009968333179131,-0.0138306422159075,0.0,0.0,0.0,-0.0076090567745268,60.0,11.872154235839844,-0.0,-6.79209435361372e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,301.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,9.367393795400858e-05,301.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652282714844,0.0,0.0,9.864316234597936e-05,301.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,7.285750325536355e-05,301.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585754394531,0.0,0.0,9.864316234597936e-05,301.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,0.0004679207049775,286.3260498046875,294.1499938964844,294.4204406738281,292.8857727050781,295.726318359375,294.51031494140625,286.2060852050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009980951435863,1.2617884976862117e-06,0.0009968333179131,-0.0138306422159075,0.0,0.0,0.0,-0.0076090567745268,60.0,11.872154235839844,-0.0,-6.79209435361372e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,301.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,9.367229358758776e-05,301.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640686035156,0.0,0.0,9.86414306680672e-05,301.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,7.285622996278107e-05,301.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574768066406,0.0,0.0,9.86414306680672e-05,301.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,0.0004679124976973,286.32391357421875,294.1499938964844,294.4100952148437,292.8758239746094,295.7147216796875,294.5,286.2108459472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009980772156268,1.2613286344276275e-06,0.0009968159720301,-0.0138252563774585,0.0,0.0,0.0,-0.007608036044985,60.0,11.84450340270996,-0.0,-6.791854900711769e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,301.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,9.3669026682619e-05,301.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,9.863799641607328e-05,301.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27099609375,0.0,0.0,7.285368337761611e-05,301.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,9.863799641607328e-05,301.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,0.0004678961704485,286.3217468261719,294.1499938964844,294.39971923828125,292.8658447265625,295.7030944824219,294.4896850585937,286.215576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009980425238609,1.2604172070496134e-06,0.0009967820951715,-0.0138145815581083,0.0,0.0,0.0,-0.0076060169376432,60.0,11.81668472290039,-0.0,-6.791380968707017e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,301.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,9.364909783471376e-05,301.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,9.8617012554314e-05,301.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,7.28381855878979e-05,301.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,9.8617012554314e-05,301.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,0.0004677966353483,286.31756591796875,294.1499938964844,294.3788452148437,292.84576416015625,295.6799011230469,294.4691162109375,286.2249755859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000997832394205,1.2548616723506711e-06,0.000996577553451,-0.0137495147064328,0.0,0.0,0.0,-0.0075937169604003,60.0,11.759696006774902,-0.0,-6.788489770315209e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,301.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,9.364909783471376e-05,301.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,9.8617012554314e-05,301.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,7.28381855878979e-05,301.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,9.8617012554314e-05,301.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,0.0004677966353483,286.31756591796875,294.1499938964844,294.3788452148437,292.84576416015625,295.6799011230469,294.4691162109375,286.2249755859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000997832394205,1.2548616723506711e-06,0.000996577553451,-0.0137495147064328,0.0,0.0,0.0,-0.0075937169604003,60.0,11.759696006774902,-0.0,-6.788489770315209e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,301.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,9.361144475406036e-05,301.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,9.857735858531667e-05,301.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,7.280889985850081e-05,301.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,9.857735858531667e-05,301.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,0.0004676085372921,286.3134765625,294.1499938964844,294.3578186035156,292.82550048828125,295.65673828125,294.4486083984375,286.2343444824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009974309941753,1.2443653076843475e-06,0.0009961866308003,-0.0136265847831964,0.0,0.0,0.0,-0.0075704553164541,60.0,11.700950622558594,-0.0,-6.78302995993363e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,301.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,9.361144475406036e-05,301.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,9.857735858531667e-05,301.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,7.280889985850081e-05,301.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,9.857735858531667e-05,301.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,0.0004676085372921,286.3134765625,294.1499938964844,294.3578186035156,292.82550048828125,295.65673828125,294.4486083984375,286.2343444824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009974309941753,1.2443653076843475e-06,0.0009961866308003,-0.0136265847831964,0.0,0.0,0.0,-0.0075704553164541,60.0,11.700950622558594,-0.0,-6.78302995993363e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,301.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,9.355627844342962e-05,301.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,9.851926733972503e-05,301.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,7.276599353644997e-05,301.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,9.851926733972503e-05,301.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437438964844,0.0,0.0,0.0004673330113291,286.3095092773437,294.1499938964844,294.33660888671875,292.8051147460937,295.6336364746094,294.4281921386719,286.24365234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009968428639695,1.228989958690363e-06,0.0009956138674169,-0.0134465126320719,0.0,0.0,0.0,-0.0075363810174167,60.0,11.640286445617676,-0.0,-6.775036354156327e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,301.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,9.355627844342962e-05,301.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,9.851926733972503e-05,301.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,7.276599353644997e-05,301.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500915527344,0.0,0.0,9.851926733972503e-05,301.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437438964844,0.0,0.0,0.0004673330113291,286.3095092773437,294.1499938964844,294.33660888671875,292.8051147460937,295.6336364746094,294.4281921386719,286.24365234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009968428639695,1.228989958690363e-06,0.0009956138674169,-0.0134465126320719,0.0,0.0,0.0,-0.0075363810174167,60.0,11.640286445617676,-0.0,-6.775036354156327e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,301.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,9.348399908049032e-05,301.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,9.844315354712307e-05,301.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,7.270977221196517e-05,301.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,9.844315354712307e-05,301.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,0.0004669719201046,286.3056640625,294.1499938964844,294.31524658203125,292.7845458984375,295.6105651855469,294.40789794921875,286.2528991699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009960723109543,1.2088436278645531e-06,0.0009948634542524,-0.0132105611264705,0.0,0.0,0.0,-0.0074917334131896,60.0,11.577661514282228,-0.0,-6.764569349115845e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,301.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,9.348399908049032e-05,301.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,9.844315354712307e-05,301.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,7.270977221196517e-05,301.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,9.844315354712307e-05,301.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,0.0004669719201046,286.3056640625,294.1499938964844,294.31524658203125,292.7845458984375,295.6105651855469,294.40789794921875,286.2528991699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009960723109543,1.2088436278645531e-06,0.0009948634542524,-0.0132105611264705,0.0,0.0,0.0,-0.0074917334131896,60.0,11.577661514282228,-0.0,-6.764569349115845e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,301.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24774169921875,0.0,0.0,9.344137652078643e-05,301.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,9.839826816460118e-05,301.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,7.267662294907495e-05,301.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,9.839826816460118e-05,301.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,0.0004667590255849,286.30377197265625,294.1499938964844,294.3044738769531,292.7742004394531,295.5990600585937,294.3978271484375,286.25750732421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000995616428554,1.1969648312515346e-06,0.000994419446215,-0.0130714392289519,0.0,0.0,0.0,-0.0074654002673923,60.0,11.545620918273926,-0.0,-6.758401838169449e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
