time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18050160,301.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,9.339643293060362e-05,301.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,9.835094533627851e-05,301.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599182128906,0.0,0.0,7.264166924869642e-05,301.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,9.835094533627851e-05,301.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.239990234375,0.0,0.0,0.0004665345186367,286.30194091796875,294.1499938964844,294.2936706542969,292.7637939453125,295.5875549316406,294.3877868652344,286.2620849609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009951376123353,1.1844397249660688e-06,0.0009939532028511,-0.0129247438162565,0.0,0.0,0.0,-0.0074376440607011,60.0,11.513250350952148,-0.0,-6.751901793222714e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,301.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,9.329378372058272e-05,301.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,9.82428464340046e-05,301.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,7.256183016579598e-05,301.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2443542480469,0.0,0.0,9.82428464340046e-05,301.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,0.0004660217673517,286.29833984375,294.1499938964844,294.2719421386719,292.7428894042969,295.5646057128906,294.3677673339844,286.2712097167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009940459858626,1.1558317964954767e-06,0.0009928900981321,-0.0125896818935871,0.0,0.0,0.0,-0.0073742568492889,60.0,11.447505950927734,-0.0,-6.737066371442779e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,301.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,9.329378372058272e-05,301.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,9.82428464340046e-05,301.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,7.256183016579598e-05,301.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2443542480469,0.0,0.0,9.82428464340046e-05,301.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,0.0004660217673517,286.29833984375,294.1499938964844,294.2719421386719,292.7428894042969,295.5646057128906,294.3677673339844,286.2712097167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009940459858626,1.1558317964954767e-06,0.0009928900981321,-0.0125896818935871,0.0,0.0,0.0,-0.0073742568492889,60.0,11.447505950927734,-0.0,-6.737066371442779e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,301.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431030273437,0.0,0.0,9.317013609688728e-05,301.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485656738281,0.0,0.0,9.81126431724988e-05,301.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,7.246566383400932e-05,301.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,9.81126431724988e-05,301.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.0004654041258618,286.2948608398437,294.1499938964844,294.25,292.7217712402344,295.5416259765625,294.34771728515625,286.2802734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009927290957421,1.121374225476757e-06,0.0009916076669469,-0.0121861053630709,0.0,0.0,0.0,-0.00729789910838,60.0,11.379140853881836,-0.0,-6.719218959005957e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,301.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431030273437,0.0,0.0,9.317013609688728e-05,301.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485656738281,0.0,0.0,9.81126431724988e-05,301.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,7.246566383400932e-05,301.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,9.81126431724988e-05,301.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.0004654041258618,286.2948608398437,294.1499938964844,294.25,292.7217712402344,295.5416259765625,294.34771728515625,286.2802734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009927290957421,1.121374225476757e-06,0.0009916076669469,-0.0121861053630709,0.0,0.0,0.0,-0.00729789910838,60.0,11.379140853881836,-0.0,-6.719218959005957e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,301.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,9.300535748479888e-05,301.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467956542969,0.0,0.0,9.793912613531576e-05,301.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,7.233750511659309e-05,301.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,9.793912613531576e-05,301.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0004645810404326,286.2915344238281,294.1499938964844,294.2245178222656,292.7008056640625,295.5185546875,294.3270263671875,286.2892761230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009909751825034,1.0754544064184302e-06,0.0009898997377604,-0.0116482665762305,0.0,0.0,0.0,-0.0071961455978453,60.0,11.307302474975586,-0.0,-6.69547191023412e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,301.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,9.300535748479888e-05,301.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467956542969,0.0,0.0,9.793912613531576e-05,301.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,7.233750511659309e-05,301.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,9.793912613531576e-05,301.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,0.0004645810404326,286.2915344238281,294.1499938964844,294.2245178222656,292.7008056640625,295.5185546875,294.3270263671875,286.2892761230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009909751825034,1.0754544064184302e-06,0.0009898997377604,-0.0116482665762305,0.0,0.0,0.0,-0.0071961455978453,60.0,11.307302474975586,-0.0,-6.69547191023412e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,301.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,9.279838559450582e-05,301.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,9.772116754902528e-05,301.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,7.217651727842167e-05,301.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391967773437,0.0,0.0,9.772116754902528e-05,301.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333068847656,0.0,0.0,0.0004635471268557,286.2883605957031,294.1499938964844,294.19244384765625,292.6803283691406,295.4953308105469,294.3056335449219,286.2981872558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009887716732919,1.0177751619266928e-06,0.0009877538541331,-0.0109726823866367,0.0,0.0,0.0,-0.0070683322846889,60.0,11.23227596282959,-0.0,-6.665703011776716e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,301.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,9.279838559450582e-05,301.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,9.772116754902528e-05,301.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,7.217651727842167e-05,301.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391967773437,0.0,0.0,9.772116754902528e-05,301.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333068847656,0.0,0.0,0.0004635471268557,286.2883605957031,294.1499938964844,294.19244384765625,292.6803283691406,295.4953308105469,294.3056335449219,286.2981872558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009887716732919,1.0177751619266928e-06,0.0009877538541331,-0.0109726823866367,0.0,0.0,0.0,-0.0070683322846889,60.0,11.23227596282959,-0.0,-6.665703011776716e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,301.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,9.2692906036973e-05,301.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,9.761009278008714e-05,301.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,7.209448085632175e-05,301.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,9.761009278008714e-05,301.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,0.0004630202602129,286.2867736816406,294.1499938964844,294.174072265625,292.6702880859375,295.48370361328125,294.2947082519531,286.3026733398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009876489639282,9.883815437206067e-07,0.0009866605978459,-0.0106283966451883,0.0,0.0,0.0,-0.0070031997747719,60.0,11.194742202758787,-0.0,-6.650557793363987e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,301.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,9.255523036699742e-05,301.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,9.746511204866692e-05,301.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,7.198740058811381e-05,301.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375793457031,0.0,0.0,9.746511204866692e-05,301.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,0.0004623325366992,286.2851867675781,294.1499938964844,294.1542358398437,292.6603088378906,295.4720764160156,294.2834777832031,286.30712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009861760772764,9.500143391960592e-07,0.000985226011835,-0.0101790037006139,0.0,0.0,0.0,-0.0069181439466774,60.0,11.15599250793457,-0.0,-6.630816073993628e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,301.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2365417480469,0.0,0.0,9.226479596691206e-05,301.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,9.715927444631234e-05,301.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,7.176151120802388e-05,301.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,9.715927444631234e-05,301.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,0.0004608817689586,286.2821655273437,294.1499938964844,294.1104431152344,292.64068603515625,295.448486328125,294.2601928710937,286.31597900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009830823400989,8.690798836141767e-07,0.0009822131833061,-0.0092309918254613,0.0,0.0,0.0,-0.0067387898452579,60.0,11.07530689239502,-0.0,-6.589265666434585e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,301.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2365417480469,0.0,0.0,9.226479596691206e-05,301.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,9.715927444631234e-05,301.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,7.176151120802388e-05,301.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,9.715927444631234e-05,301.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,0.0004608817689586,286.2821655273437,294.1499938964844,294.1104431152344,292.64068603515625,295.448486328125,294.2601928710937,286.31597900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009830823400989,8.690798836141767e-07,0.0009822131833061,-0.0092309918254613,0.0,0.0,0.0,-0.0067387898452579,60.0,11.07530689239502,-0.0,-6.589265666434585e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,301.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23504638671875,0.0,0.0,9.203496301779523e-05,301.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401733398437,0.0,0.0,9.691724699223414e-05,301.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,7.1582748205401e-05,301.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,9.691724699223414e-05,301.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,0.0004597336810547,286.2792358398437,294.1499938964844,294.0614318847656,292.6214294433594,295.4244689941406,294.23687744140625,286.3247985839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009806316811591,8.050308792917349e-07,0.0009798265527933,-0.0084807490929961,0.0,0.0,0.0,-0.0065968423150479,60.0,10.998129844665527,-0.0,-6.5564769613502e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,301.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23504638671875,0.0,0.0,9.203496301779523e-05,301.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401733398437,0.0,0.0,9.691724699223414e-05,301.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,7.1582748205401e-05,301.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,9.691724699223414e-05,301.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,0.0004597336810547,286.2792358398437,294.1499938964844,294.0614318847656,292.6214294433594,295.4244689941406,294.23687744140625,286.3247985839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009806316811591,8.050308792917349e-07,0.0009798265527933,-0.0084807490929961,0.0,0.0,0.0,-0.0065968423150479,60.0,10.998129844665527,-0.0,-6.5564769613502e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,301.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,9.189299453282727e-05,301.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,9.676774789113551e-05,301.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,7.147232827264816e-05,301.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,9.676774789113551e-05,301.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,0.0004590245371218,286.2763977050781,294.1499938964844,294.0077819824219,292.6025085449219,295.40008544921875,294.21075439453125,286.33355712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00097911816556,7.654676892343559e-07,0.000978352734819,-0.0080173155292868,0.0,0.0,0.0,-0.0065091629512608,60.0,10.925772666931152,-0.0,-6.536264152146033e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,301.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,9.189299453282727e-05,301.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,9.676774789113551e-05,301.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,7.147232827264816e-05,301.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,9.676774789113551e-05,301.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,0.0004590245371218,286.2763977050781,294.1499938964844,294.0077819824219,292.6025085449219,295.40008544921875,294.21075439453125,286.33355712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00097911816556,7.654676892343559e-07,0.000978352734819,-0.0080173155292868,0.0,0.0,0.0,-0.0065091629512608,60.0,10.925772666931152,-0.0,-6.536264152146033e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,301.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,9.199436317430808e-05,301.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371826171875,0.0,0.0,9.68744934652932e-05,301.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,7.155117054935545e-05,301.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,9.68744934652932e-05,301.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,0.0004595308855641,286.273681640625,294.1499938964844,293.94989013671875,292.5838623046875,295.3752136230469,294.1810302734375,286.34228515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009801973355934,7.937122745715897e-07,0.0009794036159291,-0.0083481669425964,0.0,0.0,0.0,-0.0065717515535652,60.0,10.870227813720703,-0.0,-6.550691011852905e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,301.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,9.199436317430808e-05,301.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371826171875,0.0,0.0,9.68744934652932e-05,301.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,7.155117054935545e-05,301.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,9.68744934652932e-05,301.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,0.0004595308855641,286.273681640625,294.1499938964844,293.94989013671875,292.5838623046875,295.3752136230469,294.1810302734375,286.34228515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009801973355934,7.937122745715897e-07,0.0009794036159291,-0.0083481669425964,0.0,0.0,0.0,-0.0065717515535652,60.0,10.870227813720703,-0.0,-6.550691011852905e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,301.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,9.219087951350956e-05,301.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,9.70814362517558e-05,301.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24322509765625,0.0,0.0,7.17040165909566e-05,301.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,9.70814362517558e-05,301.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,0.0004605125577654,286.2723693847656,294.1499938964844,293.9195251464844,292.5746154785156,295.3623046875,294.1606750488281,286.3465881347656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000982291647233,8.484728368785e-07,0.0009814430959522,-0.0089896135032176,0.0,0.0,0.0,-0.0066931084729731,60.0,10.856778144836426,-0.0,-6.578707711923927e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,301.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,9.238017810275778e-05,301.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,9.72807756625116e-05,301.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,7.185125286923721e-05,301.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,9.72807756625116e-05,301.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,0.0004614581121131,286.27105712890625,294.1499938964844,293.8882751464844,292.5654296875,295.349365234375,294.1402893066406,286.3509216308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009843073785305,9.01220118976198e-07,0.0009834060911089,-0.0096074678003788,0.0,0.0,0.0,-0.0068099964410066,60.0,10.84299659729004,-0.0,-6.605750968446955e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,301.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,9.284581028623506e-05,301.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23443603515625,0.0,0.0,9.777110972208902e-05,301.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,7.221340638352558e-05,301.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,9.777110972208902e-05,301.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,0.0004637840611394,286.2685241699219,294.1499938964844,293.82342529296875,292.5472106933594,295.3227233886719,294.0907592773437,286.3595275878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009892680682241,1.0309709068678783e-06,0.000988237094134,-0.0111272512003779,0.0,0.0,0.0,-0.0070975348353385,60.0,10.827884674072266,-0.0,-6.672508590099825e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,301.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,9.284581028623506e-05,301.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23443603515625,0.0,0.0,9.777110972208902e-05,301.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,7.221340638352558e-05,301.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,9.777110972208902e-05,301.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,0.0004637840611394,286.2685241699219,294.1499938964844,293.82342529296875,292.5472106933594,295.3227233886719,294.0907592773437,286.3595275878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009892680682241,1.0309709068678783e-06,0.000988237094134,-0.0111272512003779,0.0,0.0,0.0,-0.0070975348353385,60.0,10.827884674072266,-0.0,-6.672508590099825e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,301.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22833251953125,0.0,0.0,9.31368413148448e-05,301.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,9.807758033275604e-05,301.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397155761719,0.0,0.0,7.243976142490283e-05,301.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,9.807758033275604e-05,301.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,0.0004652377974707,286.2661437988281,294.1499938964844,293.7557678222656,292.5291442871094,295.29510498046875,294.0333557128906,286.3680725097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009923735633492,1.1120681620013784e-06,0.0009912615641951,-0.0120771070942282,0.0,0.0,0.0,-0.0072772772982716,60.0,10.807104110717772,-0.0,-6.714402900342975e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,301.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22833251953125,0.0,0.0,9.31368413148448e-05,301.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,9.807758033275604e-05,301.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397155761719,0.0,0.0,7.243976142490283e-05,301.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,9.807758033275604e-05,301.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,0.0004652377974707,286.2661437988281,294.1499938964844,293.7557678222656,292.5291442871094,295.29510498046875,294.0333557128906,286.3680725097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009923735633492,1.1120681620013784e-06,0.0009912615641951,-0.0120771070942282,0.0,0.0,0.0,-0.0072772772982716,60.0,10.807104110717772,-0.0,-6.714402900342975e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,301.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,9.328732994617894e-05,301.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,9.823605068959296e-05,301.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,7.255681703099981e-05,301.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,9.823605068959296e-05,301.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,0.0004659895494114,286.2637939453125,294.1499938964844,293.685791015625,292.5111999511719,295.2669372558594,293.9729309082031,286.3765869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009939818410202,1.1540028026502114e-06,0.000992827815935,-0.0125682549551129,0.0,0.0,0.0,-0.0073702330701053,60.0,10.779069900512695,-0.0,-6.73611779689054e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,301.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,9.328732994617894e-05,301.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,9.823605068959296e-05,301.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,7.255681703099981e-05,301.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,9.823605068959296e-05,301.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,0.0004659895494114,286.2637939453125,294.1499938964844,293.685791015625,292.5111999511719,295.2669372558594,293.9729309082031,286.3765869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009939818410202,1.1540028026502114e-06,0.000992827815935,-0.0125682549551129,0.0,0.0,0.0,-0.0073702330701053,60.0,10.779069900512695,-0.0,-6.73611779689054e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,301.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22607421875,0.0,0.0,9.285826672567056e-05,301.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,9.778422099770978e-05,301.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,7.222309795906767e-05,301.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,9.778422099770978e-05,301.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,0.0004638462560251,286.2616271972656,294.1499938964844,293.614013671875,292.49334716796875,295.2379150390625,293.9203186035156,286.3850402832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009894120739772,1.0344360816816334e-06,0.0009883776074275,-0.0111678261309862,0.0,0.0,0.0,-0.0071052713319659,60.0,10.708966255187988,-0.0,-6.674294183994789e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,301.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22607421875,0.0,0.0,9.285826672567056e-05,301.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,9.778422099770978e-05,301.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,7.222309795906767e-05,301.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,9.778422099770978e-05,301.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,0.0004638462560251,286.2616271972656,294.1499938964844,293.614013671875,292.49334716796875,295.2379150390625,293.9203186035156,286.3850402832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009894120739772,1.0344360816816334e-06,0.0009883776074275,-0.0111678261309862,0.0,0.0,0.0,-0.0071052713319659,60.0,10.708966255187988,-0.0,-6.674294183994789e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,301.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,9.26232387428172e-05,301.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,9.753673657542096e-05,301.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,7.204029679996893e-05,301.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,9.753673657542096e-05,301.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198791503906,0.0,0.0,0.0004626722657121,286.26055908203125,294.1499938964844,293.5775756835937,292.4844665527344,295.2232971191406,293.8943786621094,286.3892517089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009869090281426,9.689434818938023e-07,0.0009859401034191,-0.0104007143527269,0.0,0.0,0.0,-0.006960139144212,60.0,10.671072006225586,-0.0,-6.64055122001628e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,301.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250366210937,0.0,0.0,9.234691242454574e-05,301.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,9.724574920255692e-05,301.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,7.182537956396118e-05,301.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,9.724574920255692e-05,301.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,0.0004612919583451,286.2595520019531,294.1499938964844,293.54083251953125,292.4756164550781,295.2084350585937,293.87158203125,286.3934326171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009839561535045,8.919390097616997e-07,0.000983064295724,-0.0094987507909536,0.0,0.0,0.0,-0.006789447274059,60.0,10.62623119354248,-0.0,-6.600988200489155e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,301.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,9.186926763504744e-05,301.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,9.67427622526884e-05,301.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,7.145387644413859e-05,301.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,9.67427622526884e-05,301.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,0.0004589060263242,286.2575378417969,294.1499938964844,293.466796875,292.4579467773437,295.1785583496094,293.8265075683594,286.4018249511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000978865660727,7.588355970256089e-07,0.000978106749244,-0.0079396273940801,0.0,0.0,0.0,-0.0064944708719849,60.0,10.538714408874512,-0.0,-6.532878416010135e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,301.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,9.186926763504744e-05,301.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,9.67427622526884e-05,301.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,7.145387644413859e-05,301.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,9.67427622526884e-05,301.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,0.0004589060263242,286.2575378417969,294.1499938964844,293.466796875,292.4579467773437,295.1785583496094,293.8265075683594,286.4018249511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000978865660727,7.588355970256089e-07,0.000978106749244,-0.0079396273940801,0.0,0.0,0.0,-0.0064944708719849,60.0,10.538714408874512,-0.0,-6.532878416010135e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,301.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,9.194949234370142e-05,301.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,9.682724339654668e-05,301.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,7.151627505663782e-05,301.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,9.682724339654668e-05,301.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,0.0004593067569658,286.2556457519531,294.1499938964844,293.3923645019531,292.4403991699219,295.147705078125,293.776611328125,286.4101257324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009797188686206,7.811884188413387e-07,0.0009789377218112,-0.008201465010643,0.0,0.0,0.0,-0.0065439995378255,60.0,10.480316162109377,-0.0,-6.54429186397465e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,301.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,9.194949234370142e-05,301.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,9.682724339654668e-05,301.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,7.151627505663782e-05,301.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,9.682724339654668e-05,301.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,0.0004593067569658,286.2556457519531,294.1499938964844,293.3923645019531,292.4403991699219,295.147705078125,293.776611328125,286.4101257324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009797188686206,7.811884188413387e-07,0.0009789377218112,-0.008201465010643,0.0,0.0,0.0,-0.0065439995378255,60.0,10.480316162109377,-0.0,-6.54429186397465e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,301.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.232763841282576e-05,301.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,9.722544928081334e-05,301.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,7.181038381531835e-05,301.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,9.722544928081334e-05,301.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,0.0004611956537701,286.2538452148437,294.1499938964844,293.3179931640625,292.4229736328125,295.1161804199219,293.7168273925781,286.4183959960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009837462566792,8.865588370099431e-07,0.0009828597540035,-0.0094357347115874,0.0,0.0,0.0,-0.0067775030620396,60.0,10.444308280944824,-0.0,-6.598228452503463e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,301.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.232763841282576e-05,301.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,9.722544928081334e-05,301.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,7.181038381531835e-05,301.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217712402344,0.0,0.0,9.722544928081334e-05,301.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,0.0004611956537701,286.2538452148437,294.1499938964844,293.3179931640625,292.4229736328125,295.1161804199219,293.7168273925781,286.4183959960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009837462566792,8.865588370099431e-07,0.0009828597540035,-0.0094357347115874,0.0,0.0,0.0,-0.0067775030620396,60.0,10.444308280944824,-0.0,-6.598228452503463e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,301.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,9.287206194130704e-05,301.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,9.77987510850653e-05,301.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318420410156,0.0,0.0,7.223382272059098e-05,301.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,9.77987510850653e-05,301.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,0.0004639151738956,286.25213623046875,294.1499938964844,293.244140625,292.4056701660156,295.0835266113281,293.6419372558594,286.4266357421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009895515395328,1.038267214426014e-06,0.0009885132312774,-0.0112127065658569,0.0,0.0,0.0,-0.0071137268096208,60.0,10.436452865600586,-0.0,-6.676271624428409e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
