time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18052440,301.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,9.287206194130704e-05,301.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,9.77987510850653e-05,301.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318420410156,0.0,0.0,7.223382272059098e-05,301.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,9.77987510850653e-05,301.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,0.0004639151738956,286.25213623046875,294.1499938964844,293.244140625,292.4056701660156,295.0835266113281,293.6419372558594,286.4266357421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009895515395328,1.038267214426014e-06,0.0009885132312774,-0.0112127065658569,0.0,0.0,0.0,-0.0071137268096208,60.0,10.436452865600586,-0.0,-6.676271624428409e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,301.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.0,9.30729802348651e-05,301.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254638671875,0.0,0.0,9.801032865652816e-05,301.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,7.239009573822841e-05,301.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,9.801032865652816e-05,301.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,0.0004649188194889,286.2513122558594,294.1499938964844,293.20758056640625,292.3970642089844,295.0669250488281,293.6029968261719,286.43072509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009916950948536,1.0942547987724538e-06,0.0009906009072437,-0.0118684666231274,0.0,0.0,0.0,-0.0072378148324787,60.0,10.431382179260254,-0.0,-6.705189292688375e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,301.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,9.32764887693338e-05,301.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250366210937,0.0,0.0,9.82246347120963e-05,301.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,7.254837692016736e-05,301.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22021484375,0.0,0.0,9.82246347120963e-05,301.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,0.0004659353871829,286.2505187988281,294.1499938964844,293.1713256835937,292.3885192871094,295.0501403808594,293.5625,286.434814453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009938641451299,1.1509638397910749e-06,0.000992713146843,-0.0125326626002788,0.0,0.0,0.0,-0.0073634907603263,60.0,10.426876068115234,-0.0,-6.734543234188095e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,301.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,9.330335160484536e-05,301.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,9.825291635934263e-05,301.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,7.256927347043529e-05,301.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,9.825291635934263e-05,301.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147521972656,0.0,0.0,0.0004660695558413,286.2490234375,294.1499938964844,293.1000061035156,292.3716125488281,295.01593017578125,293.4852905273437,286.4429626464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009941493626683,1.1584462527025607e-06,0.0009929909138008,-0.0126203000545501,0.0,0.0,0.0,-0.0073800683021545,60.0,10.393227577209473,-0.0,-6.738420665897138e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,301.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,9.330335160484536e-05,301.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,9.825291635934263e-05,301.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,7.256927347043529e-05,301.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,9.825291635934263e-05,301.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147521972656,0.0,0.0,0.0004660695558413,286.2490234375,294.1499938964844,293.1000061035156,292.3716125488281,295.01593017578125,293.4852905273437,286.4429626464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009941493626683,1.1584462527025607e-06,0.0009929909138008,-0.0126203000545501,0.0,0.0,0.0,-0.0073800683021545,60.0,10.393227577209473,-0.0,-6.738420665897138e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,301.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,9.296816278947516e-05,301.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,9.789995237952098e-05,301.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,7.230856863316149e-05,301.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,9.789995237952098e-05,301.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142028808594,0.0,0.0,0.0004643952124752,286.2476501464844,294.1499938964844,293.0306701660156,292.3549499511719,294.98126220703125,293.4154968261719,286.4510498046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009905787883326,1.06504069208313e-06,0.0009895137045532,-0.0115262931212782,0.0,0.0,0.0,-0.007173076737672,60.0,10.337143898010254,-0.0,-6.690092391181679e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,301.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,9.296816278947516e-05,301.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,9.789995237952098e-05,301.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,7.230856863316149e-05,301.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,9.789995237952098e-05,301.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142028808594,0.0,0.0,0.0004643952124752,286.2476501464844,294.1499938964844,293.0306701660156,292.3549499511719,294.98126220703125,293.4154968261719,286.4510498046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009905787883326,1.06504069208313e-06,0.0009895137045532,-0.0115262931212782,0.0,0.0,0.0,-0.007173076737672,60.0,10.337143898010254,-0.0,-6.690092391181679e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,301.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,9.256912744604052e-05,301.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,9.747974399942903e-05,301.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,7.199820538517088e-05,301.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,9.747974399942903e-05,301.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0004624019493348,286.2463684082031,294.1499938964844,292.9637451171875,292.338623046875,294.9461975097656,293.35479736328125,286.4590759277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009863260202109,9.538418908050517e-07,0.0009853721130639,-0.0102238338440656,0.0,0.0,0.0,-0.0069266445934772,60.0,10.266469955444336,-0.0,-6.632783566828948e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,301.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,9.256912744604052e-05,301.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,9.747974399942903e-05,301.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,7.199820538517088e-05,301.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,9.747974399942903e-05,301.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0004624019493348,286.2463684082031,294.1499938964844,292.9637451171875,292.338623046875,294.9461975097656,293.35479736328125,286.4590759277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009863260202109,9.538418908050517e-07,0.0009853721130639,-0.0102238338440656,0.0,0.0,0.0,-0.0069266445934772,60.0,10.266469955444336,-0.0,-6.632783566828948e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,301.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,9.219251660397276e-05,301.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,9.708316065371037e-05,301.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,7.170528988353908e-05,301.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,9.708316065371037e-05,301.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,0.0004605207068379,286.24517822265625,294.1499938964844,292.8997497558594,292.3226928710937,294.9108581542969,293.29864501953125,286.46710205078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009823094587773,8.488939329254208e-07,0.0009814605582505,-0.0089945439249277,0.0,0.0,0.0,-0.0066940505057573,60.0,10.19309902191162,-0.0,-6.578923006372861e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,301.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,9.219251660397276e-05,301.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,9.708316065371037e-05,301.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,7.170528988353908e-05,301.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,9.708316065371037e-05,301.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,0.0004605207068379,286.24517822265625,294.1499938964844,292.8997497558594,292.3226928710937,294.9108581542969,293.29864501953125,286.46710205078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009823094587773,8.488939329254208e-07,0.0009814605582505,-0.0089945439249277,0.0,0.0,0.0,-0.0066940505057573,60.0,10.19309902191162,-0.0,-6.578923006372861e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,301.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,9.201476495945826e-05,301.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,9.689597936812788e-05,301.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.227783203125,0.0,0.0,7.156703941291198e-05,301.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,9.689597936812788e-05,301.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,0.0004596328071784,286.2445983886719,294.1499938964844,292.8690185546875,292.3149108886719,294.8930969238281,293.2719421386719,286.4710998535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009804145665839,7.993609756340447e-07,0.0009796152589842,-0.0084143336862325,0.0,0.0,0.0,-0.0065842759795486,60.0,10.155537605285645,-0.0,-6.553577946988298e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,301.203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,9.19774829526432e-05,301.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,9.685671830084176e-05,301.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,7.153804472181946e-05,301.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174072265625,0.0,0.0,9.685671830084176e-05,301.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,0.0004594465717673,286.2440185546875,294.1499938964844,292.83917236328125,292.3072509765625,294.8752746582031,293.2455749511719,286.4750671386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009800177067518,7.889704534136399e-07,0.0009792287601158,-0.0082926219329237,0.0,0.0,0.0,-0.006561251822859,60.0,10.123372077941896,-0.0,-6.548267350581227e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,301.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,9.216941543854772e-05,301.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,9.705883712740616e-05,301.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,7.168732554418966e-05,301.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,9.705883712740616e-05,301.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124938964844,0.0,0.0,0.000460405339254,286.2430114746094,294.1499938964844,292.7824401855469,292.2923278808594,294.839111328125,293.1872863769531,286.4830017089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009820609120652,8.424519251093443e-07,0.0009812184143811,-0.0089190881699323,0.0,0.0,0.0,-0.0066797630861401,60.0,10.08408260345459,-0.0,-6.575623956450728e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,301.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,9.216941543854772e-05,301.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,9.705883712740616e-05,301.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,7.168732554418966e-05,301.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170104980469,0.0,0.0,9.705883712740616e-05,301.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124938964844,0.0,0.0,0.000460405339254,286.2430114746094,294.1499938964844,292.7824401855469,292.2923278808594,294.839111328125,293.1872863769531,286.4830017089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009820609120652,8.424519251093443e-07,0.0009812184143811,-0.0089190881699323,0.0,0.0,0.0,-0.0066797630861401,60.0,10.08408260345459,-0.0,-6.575623956450728e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,301.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,9.249106369679794e-05,301.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,9.7397540230304e-05,301.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,7.193749479483813e-05,301.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,9.7397540230304e-05,301.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,0.0004620120162144,286.2420959472656,294.1499938964844,292.7300720214844,292.2780456542969,294.8026733398437,293.124755859375,286.49090576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009854873642325,9.320792173639348e-07,0.0009845553431659,-0.0099689289927482,0.0,0.0,0.0,-0.0068783834576606,60.0,10.058187484741213,-0.0,-6.621597492539878e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,301.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,9.249106369679794e-05,301.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,9.7397540230304e-05,301.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,7.193749479483813e-05,301.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,9.7397540230304e-05,301.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,0.0004620120162144,286.2420959472656,294.1499938964844,292.7300720214844,292.2780456542969,294.8026733398437,293.124755859375,286.49090576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009854873642325,9.320792173639348e-07,0.0009845553431659,-0.0099689289927482,0.0,0.0,0.0,-0.0068783834576606,60.0,10.058187484741213,-0.0,-6.621597492539878e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,301.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,9.290124580729751e-05,301.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,9.782948473002762e-05,301.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,7.225652370834723e-05,301.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,9.782948473002762e-05,301.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,0.0004640609549824,286.2412414550781,294.1499938964844,292.6824951171875,292.2644958496094,294.76580810546875,293.0566101074219,286.4987487792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000989859807305,1.04637933873164e-06,0.0009888134663924,-0.0113077238202095,0.0,0.0,0.0,-0.0071316938847303,60.0,10.048199653625488,-0.0,-6.680458142227509e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,301.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,9.290124580729751e-05,301.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,9.782948473002762e-05,301.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,7.225652370834723e-05,301.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,9.782948473002762e-05,301.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,0.0004640609549824,286.2412414550781,294.1499938964844,292.6824951171875,292.2644958496094,294.76580810546875,293.0566101074219,286.4987487792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000989859807305,1.04637933873164e-06,0.0009888134663924,-0.0113077238202095,0.0,0.0,0.0,-0.0071316938847303,60.0,10.048199653625488,-0.0,-6.680458142227509e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,301.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,9.325336577603592e-05,301.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,9.820028935791925e-05,301.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257995605469,0.0,0.0,7.253039802890271e-05,301.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161865234375,0.0,0.0,9.820028935791925e-05,301.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,0.0004658198740798,286.2405090332031,294.1499938964844,292.6402587890625,292.2517395019531,294.72869873046875,292.9878234863281,286.5065612792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009936122223734,1.1444997198850615e-06,0.0009924677433446,-0.012456958182156,0.0,0.0,0.0,-0.0073491418734192,60.0,10.040895462036133,-0.0,-6.731194446274459e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,301.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,9.325336577603592e-05,301.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,9.820028935791925e-05,301.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257995605469,0.0,0.0,7.253039802890271e-05,301.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161865234375,0.0,0.0,9.820028935791925e-05,301.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,0.0004658198740798,286.2405090332031,294.1499938964844,292.6402587890625,292.2517395019531,294.72869873046875,292.9878234863281,286.5065612792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009936122223734,1.1444997198850615e-06,0.0009924677433446,-0.012456958182156,0.0,0.0,0.0,-0.0073491418734192,60.0,10.040895462036133,-0.0,-6.731194446274459e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,301.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21649169921875,0.0,0.0,9.341617987956852e-05,301.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,9.837173274718224e-05,301.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256774902344,0.0,0.0,7.265702879521996e-05,301.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,9.837173274718224e-05,301.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,0.0004666331515181,286.2401733398437,294.1499938964844,292.6212463378906,292.2456970214844,294.71014404296875,292.9537048339844,286.5104675292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009953504195436,1.1898687262146268e-06,0.0009941606549546,-0.0129883242771029,0.0,0.0,0.0,-0.0074497018940746,60.0,10.0371675491333,-0.0,-6.754718384627267e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,301.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,9.35543212108314e-05,301.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,9.851720096776262e-05,301.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,7.27644728613086e-05,301.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21600341796875,0.0,0.0,9.851720096776262e-05,301.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,0.0004673232033383,286.2398681640625,294.1499938964844,292.603759765625,292.2398986816406,294.6915283203125,292.9197082519531,286.51434326171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009968192316591,1.228361497851438e-06,0.0009955908171832,-0.0134391514584422,0.0,0.0,0.0,-0.0075349900871515,60.0,10.033114433288574,-0.0,-6.774709504497879e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,301.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,9.37429940677248e-05,301.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,9.871589281829074e-05,301.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,7.291122165042907e-05,301.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159118652344,0.0,0.0,9.871589281829074e-05,301.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,0.0004682656726799,286.23931884765625,294.1499938964844,292.5735168457031,292.22900390625,294.6544189453125,292.85711669921875,286.5220947265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009988277452066,1.28093643070315e-06,0.0009975468274205,-0.0140548944473266,0.0,0.0,0.0,-0.0076514929533004,60.0,10.01991081237793,-0.0,-6.8020625576537e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,301.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,9.37429940677248e-05,301.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,9.871589281829074e-05,301.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,7.291122165042907e-05,301.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159118652344,0.0,0.0,9.871589281829074e-05,301.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,0.0004682656726799,286.23931884765625,294.1499938964844,292.5735168457031,292.22900390625,294.6544189453125,292.85711669921875,286.5220947265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009988277452066,1.28093643070315e-06,0.0009975468274205,-0.0140548944473266,0.0,0.0,0.0,-0.0076514929533004,60.0,10.01991081237793,-0.0,-6.8020625576537e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,301.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162780761719,0.0,0.0,9.386142482981086e-05,301.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,9.884060273179784e-05,301.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,7.300332799786702e-05,301.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159118652344,0.0,0.0,9.884060273179784e-05,301.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,0.0004688572371378,286.2388610839844,294.1499938964844,292.54998779296875,292.2191772460937,294.6175842285156,292.8012084960937,286.52978515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010000915499404,1.3139363090886036e-06,0.0009987776866182,-0.0144413681700825,0.0,0.0,0.0,-0.0077246339060366,60.0,10.00224781036377,-0.0,-6.81925840240183e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,301.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162780761719,0.0,0.0,9.386142482981086e-05,301.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,9.884060273179784e-05,301.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,7.300332799786702e-05,301.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159118652344,0.0,0.0,9.884060273179784e-05,301.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,0.0004688572371378,286.2388610839844,294.1499938964844,292.54998779296875,292.2191772460937,294.6175842285156,292.8012084960937,286.52978515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010000915499404,1.3139363090886036e-06,0.0009987776866182,-0.0144413681700825,0.0,0.0,0.0,-0.0077246339060366,60.0,10.00224781036377,-0.0,-6.81925840240183e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,301.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,9.394174412591384e-05,301.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,9.892517846310513e-05,301.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,7.30657993699424e-05,301.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,9.892517846310513e-05,301.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,0.0004692584625445,286.2384948730469,294.1499938964844,292.53082275390625,292.21044921875,294.5809936523437,292.750732421875,286.5374450683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010009466204792,1.3363159041546169e-06,0.0009996102889999,-0.0147034619003534,0.0,0.0,0.0,-0.0077742263674736,60.0,9.982115745544434,-0.0,-6.830933330093103e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,301.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,9.394174412591384e-05,301.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,9.892517846310513e-05,301.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,7.30657993699424e-05,301.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,9.892517846310513e-05,301.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,0.0004692584625445,286.2384948730469,294.1499938964844,292.53082275390625,292.21044921875,294.5809936523437,292.750732421875,286.5374450683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010009466204792,1.3363159041546169e-06,0.0009996102889999,-0.0147034619003534,0.0,0.0,0.0,-0.0077742263674736,60.0,9.982115745544434,-0.0,-6.830933330093103e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,301.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,9.401697025168688e-05,301.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,9.900439908960834e-05,301.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251281738281,0.0,0.0,7.312431262107566e-05,301.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,9.900439908960834e-05,301.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,0.0004696342512033,286.23834228515625,294.1499938964844,292.5133056640625,292.2027282714844,294.5450744628906,292.7095642089844,286.5450439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010017465101554,1.357276801172702e-06,0.0010003892239183,-0.0149489399045705,0.0,0.0,0.0,-0.0078206695616245,60.0,9.962362289428713,-0.0,-6.841876398766544e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,301.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,9.401697025168688e-05,301.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,9.900439908960834e-05,301.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251281738281,0.0,0.0,7.312431262107566e-05,301.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,9.900439908960834e-05,301.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,0.0004696342512033,286.23834228515625,294.1499938964844,292.5133056640625,292.2027282714844,294.5450744628906,292.7095642089844,286.5450439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010017465101554,1.357276801172702e-06,0.0010003892239183,-0.0149489399045705,0.0,0.0,0.0,-0.0078206695616245,60.0,9.962362289428713,-0.0,-6.841876398766544e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,301.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,9.40546378842555e-05,301.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22021484375,0.0,0.0,9.904406761052088e-05,301.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,7.315360562643036e-05,301.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161865234375,0.0,0.0,9.904406761052088e-05,301.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,0.0004698224074672,286.23828125,294.1499938964844,292.5051574707031,292.1992492675781,294.5272827148437,292.6907043457031,286.5488586425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010021477937698,1.3677724837179994e-06,0.0010007800301536,-0.0150718558579683,0.0,0.0,0.0,-0.0078439284116029,60.0,9.952980995178224,-0.0,-6.847359657058405e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,301.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,9.409235644852744e-05,301.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,9.90837870631367e-05,301.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,7.318294228753075e-05,301.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,9.90837870631367e-05,301.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,0.0004700107965618,286.2382507324219,294.1499938964844,292.4974060058594,292.19598388671875,294.5095520019531,292.672607421875,286.5526428222656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010025496594607,1.3782820360574988e-06,0.0010011713020503,-0.015194933861494,0.0,0.0,0.0,-0.0078672189265489,60.0,9.943835258483888,-0.0,-6.85285215240583e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,301.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,9.416793182026596e-05,301.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,9.916336421156302e-05,301.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,7.324172474909574e-05,301.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,9.916336421156302e-05,301.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,0.0004703883023466,286.2382507324219,294.1499938964844,292.48309326171875,292.190185546875,294.4742736816406,292.6381225585937,286.5601806640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010033546714112,1.3993392258271342e-06,0.0010019553592428,-0.0154415322467684,0.0,0.0,0.0,-0.0079138837754726,60.0,9.926098823547363,-0.0,-6.863863433181906e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,301.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,9.416793182026596e-05,301.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,9.916336421156302e-05,301.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,7.324172474909574e-05,301.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,9.916336421156302e-05,301.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,0.0004703883023466,286.2382507324219,294.1499938964844,292.48309326171875,292.190185546875,294.4742736816406,292.6381225585937,286.5601806640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010033546714112,1.3993392258271342e-06,0.0010019553592428,-0.0154415322467684,0.0,0.0,0.0,-0.0079138837754726,60.0,9.926098823547363,-0.0,-6.863863433181906e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,301.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,9.424382005818188e-05,301.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,9.92432833299972e-05,301.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,7.3300747317262e-05,301.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168884277344,0.0,0.0,9.92432833299972e-05,301.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,0.0004707673797383,286.23834228515625,294.1499938964844,292.47027587890625,292.1852722167969,294.4393920898437,292.6073303222656,286.5677185058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010041631758213,1.420484863956517e-06,0.0010027426760643,-0.0156891625374555,0.0,0.0,0.0,-0.0079607442021369,60.0,9.90980052947998,-0.0,-6.874930136291368e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,301.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,9.424382005818188e-05,301.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,9.92432833299972e-05,301.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,7.3300747317262e-05,301.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168884277344,0.0,0.0,9.92432833299972e-05,301.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,0.0004707673797383,286.23834228515625,294.1499938964844,292.47027587890625,292.1852722167969,294.4393920898437,292.6073303222656,286.5677185058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010041631758213,1.420484863956517e-06,0.0010027426760643,-0.0156891625374555,0.0,0.0,0.0,-0.0079607442021369,60.0,9.90980052947998,-0.0,-6.874930136291368e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,301.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,9.431999933440238e-05,301.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,9.932350076269358e-05,301.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22589111328125,0.0,0.0,7.33600027160719e-05,301.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,9.932350076269358e-05,301.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,0.0004711479414254,286.2384948730469,294.1499938964844,292.4590148925781,292.1811828613281,294.4049377441406,292.5799560546875,286.5752258300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001004974823445,1.4417120155485463e-06,0.0010035331360995,-0.0159377455711364,0.0,0.0,0.0,-0.0080077853053808,60.0,9.89497184753418,-0.0,-6.886047998477808e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
