time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054720,301.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,9.431999933440238e-05,301.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,9.932350076269358e-05,301.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22589111328125,0.0,0.0,7.33600027160719e-05,301.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172546386719,0.0,0.0,9.932350076269358e-05,301.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,0.0004711479414254,286.2384948730469,294.1499938964844,292.4590148925781,292.1811828613281,294.4049377441406,292.5799560546875,286.5752258300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001004974823445,1.4417120155485463e-06,0.0010035331360995,-0.0159377455711364,0.0,0.0,0.0,-0.0080077853053808,60.0,9.89497184753418,-0.0,-6.886047998477808e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,301.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,9.43964478210546e-05,301.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,9.940400923369452e-05,301.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,7.341946184169501e-05,301.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,9.940400923369452e-05,300.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,0.0004715298127848,286.2387390136719,294.1499938964844,292.4491882324219,292.17791748046875,294.3709411621094,292.5557861328125,286.58270263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010057892650365,1.4630135183324455e-06,0.0010043262736871,-0.0161871965974569,0.0,0.0,0.0,-0.0080549912527203,60.0,9.881616592407228,-0.0,-6.897214177570278e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,301.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,9.43964478210546e-05,301.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,9.940400923369452e-05,301.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,7.341946184169501e-05,301.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,9.940400923369452e-05,300.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,0.0004715298127848,286.2387390136719,294.1499938964844,292.4491882324219,292.17791748046875,294.3709411621094,292.5557861328125,286.58270263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010057892650365,1.4630135183324455e-06,0.0010043262736871,-0.0161871965974569,0.0,0.0,0.0,-0.0080549912527203,60.0,9.881616592407228,-0.0,-6.897214177570278e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,301.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,9.44347630138509e-05,301.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,9.944435441866516e-05,301.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264099121094,0.0,0.0,7.34492641640827e-05,301.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,9.944435441866516e-05,300.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,0.0004717211995739,286.2389221191406,294.1499938964844,292.44482421875,292.17657470703125,294.35418701171875,292.545166015625,286.58642578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010061975335702,1.473690076636558e-06,0.0010047238320112,-0.0163122229278087,0.0,0.0,0.0,-0.008078652434051,60.0,9.875651359558104,-0.0,-6.902813964870802e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,301.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,9.447311458643526e-05,301.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,9.948473598342388e-05,301.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22662353515625,0.0,0.0,7.347908831434324e-05,301.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,9.948473598342388e-05,300.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,0.000471912760986,286.2391052246094,294.1499938964844,292.4408264160156,292.1754150390625,294.3375244140625,292.5351257324219,286.59014892578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010066061513498,1.4843751614534997e-06,0.0010051217395812,-0.0164373498409986,0.0,0.0,0.0,-0.0081023313105106,60.0,9.869985580444336,-0.0,-6.908420857598685e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,301.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191162109375,0.0,0.0,9.45498759392649e-05,301.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,9.956557187251748e-05,301.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,7.353878754656762e-05,301.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187805175781,0.0,0.0,9.956557187251748e-05,300.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,0.0004722962039522,286.2395324707031,294.1499938964844,292.4338684082031,292.1736145019531,294.3044128417969,292.5163269042969,286.5975646972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010074238525703,1.5057632936077423e-06,0.0010059181367978,-0.0166878085583448,0.0,0.0,0.0,-0.0081497291103005,60.0,9.85925579071045,-0.0,-6.91965027499464e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,301.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191162109375,0.0,0.0,9.45498759392649e-05,301.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,9.956557187251748e-05,301.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,7.353878754656762e-05,301.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187805175781,0.0,0.0,9.956557187251748e-05,300.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,0.0004722962039522,286.2395324707031,294.1499938964844,292.4338684082031,292.1736145019531,294.3044128417969,292.5163269042969,286.5975646972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010074238525703,1.5057632936077423e-06,0.0010059181367978,-0.0166878085583448,0.0,0.0,0.0,-0.0081497291103005,60.0,9.85925579071045,-0.0,-6.91965027499464e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,301.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,9.46266736718826e-05,301.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,9.964644414139912e-05,301.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22760009765625,0.0,0.0,7.359852315858006e-05,301.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,9.964644414139912e-05,300.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,0.0004726798506453,286.24005126953125,294.1499938964844,292.4282531738281,292.1724853515625,294.2718505859375,292.500244140625,286.60498046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010082421358674,1.527163476566784e-06,0.0010067148832604,-0.0169384069740772,0.0,0.0,0.0,-0.0081971539184451,60.0,9.849942207336426,-0.0,-6.930895324330777e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,301.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,9.46266736718826e-05,301.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,9.964644414139912e-05,301.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22760009765625,0.0,0.0,7.359852315858006e-05,301.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,9.964644414139912e-05,300.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,0.0004726798506453,286.24005126953125,294.1499938964844,292.4282531738281,292.1724853515625,294.2718505859375,292.500244140625,286.60498046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010082421358674,1.527163476566784e-06,0.0010067148832604,-0.0169384069740772,0.0,0.0,0.0,-0.0081971539184451,60.0,9.849942207336426,-0.0,-6.930895324330777e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,301.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,9.4703420472797e-05,301.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,9.972725820261984e-05,301.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,7.365821511484683e-05,301.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,9.972725820261984e-05,300.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.0004730631771963,286.2406616210937,294.1499938964844,292.4239807128906,292.1719970703125,294.23980712890625,292.4865417480469,286.61236572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010090597206726,1.548547174934356e-06,0.0010075111640617,-0.0171888079494237,0.0,0.0,0.0,-0.0082445424050092,60.0,9.841877937316896,-0.0,-6.942141084209652e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,301.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,9.4703420472797e-05,301.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,9.972725820261984e-05,301.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,7.365821511484683e-05,301.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,9.972725820261984e-05,300.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.0004730631771963,286.2406616210937,294.1499938964844,292.4239807128906,292.1719970703125,294.23980712890625,292.4865417480469,286.61236572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010090597206726,1.548547174934356e-06,0.0010075111640617,-0.0171888079494237,0.0,0.0,0.0,-0.0082445424050092,60.0,9.841877937316896,-0.0,-6.942141084209652e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,301.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,9.478003630647436e-05,301.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,9.980794129660352e-05,301.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22882080078125,0.0,0.0,7.371780520770699e-05,301.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,9.980794129660352e-05,300.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,0.0004734459216706,286.2413330078125,294.1499938964844,292.4210205078125,292.17205810546875,294.2082824707031,292.4749755859375,286.6197204589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098760249093,1.5698959714427474e-06,0.0010083060478791,-0.0174387972801923,0.0,0.0,0.0,-0.0082918535917997,60.0,9.83497428894043,-0.0,-6.953377607032962e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,301.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,9.478003630647436e-05,301.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,9.980794129660352e-05,301.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22882080078125,0.0,0.0,7.371780520770699e-05,301.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,9.980794129660352e-05,300.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,0.0004734459216706,286.2413330078125,294.1499938964844,292.4210205078125,292.17205810546875,294.2082824707031,292.4749755859375,286.6197204589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098760249093,1.5698959714427474e-06,0.0010083060478791,-0.0174387972801923,0.0,0.0,0.0,-0.0082918535917997,60.0,9.83497428894043,-0.0,-6.953377607032962e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,301.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,9.481827146373688e-05,301.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,9.984820644604042e-05,301.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,7.374754204647616e-05,301.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,9.984820644604042e-05,300.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,0.0004736369010061,286.2417297363281,294.1499938964844,292.4200134277344,292.1723022460937,294.1927795410156,292.4701843261719,286.6233825683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001010283245705,1.5805499060661532e-06,0.0010087026748806,-0.0175635516643524,0.0,0.0,0.0,-0.0083154635503888,60.0,9.83206272125244,-0.0,-6.958988052474524e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,301.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,9.485647751716896e-05,301.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,9.988843521568924e-05,301.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,7.377725705737248e-05,301.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,9.988843521568924e-05,300.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,0.0004738277348224,286.2421264648437,294.1499938964844,292.4193115234375,292.17266845703125,294.1773986816406,292.4658203125,286.6270446777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010106902336701,1.5911947457425413e-06,0.0010090990690514,-0.0176881980150938,0.0,0.0,0.0,-0.0083390530198812,60.0,9.82937717437744,-0.0,-6.964596366287878e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,301.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,9.493278776062652e-05,301.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,9.996879089158028e-05,301.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,7.383660704363137e-05,301.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,9.996879089158028e-05,300.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,0.0004742089076898,286.24298095703125,294.1499938964844,292.4188537597656,292.1737365722656,294.1469421386719,292.4579772949219,286.6343994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010115033946931,1.6124577086884528e-06,0.0010098909260705,-0.0179371759295463,0.0,0.0,0.0,-0.0083861742168664,60.0,9.82447338104248,-0.0,-6.97580588848723e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,301.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,9.493278776062652e-05,301.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,9.996879089158028e-05,301.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,7.383660704363137e-05,301.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,9.996879089158028e-05,300.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,0.0004742089076898,286.24298095703125,294.1499938964844,292.4188537597656,292.1737365722656,294.1469421386719,292.4579772949219,286.6343994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010115033946931,1.6124577086884528e-06,0.0010098909260705,-0.0179371759295463,0.0,0.0,0.0,-0.0083861742168664,60.0,9.82447338104248,-0.0,-6.97580588848723e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,301.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,9.500897431280464e-05,301.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,0.0001000490228761,301.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,7.38958697183989e-05,301.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234191894531,0.0,0.0,0.0001000490228761,300.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,0.0004745894984807,286.2439270019531,294.1499938964844,292.4195556640625,292.17529296875,294.1170959472656,292.4520568847656,286.6416931152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010123150423169,1.633686906643561e-06,0.0010106813861057,-0.0181857533752918,0.0,0.0,0.0,-0.0084332199767231,60.0,9.820600509643556,-0.0,-6.987006173631016e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,301.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,9.500897431280464e-05,301.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,0.0001000490228761,301.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,7.38958697183989e-05,301.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234191894531,0.0,0.0,0.0001000490228761,300.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,0.0004745894984807,286.2439270019531,294.1499938964844,292.4195556640625,292.17529296875,294.1170959472656,292.4520568847656,286.6416931152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010123150423169,1.633686906643561e-06,0.0010106813861057,-0.0181857533752918,0.0,0.0,0.0,-0.0084332199767231,60.0,9.820600509643556,-0.0,-6.987006173631016e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,301.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247009277344,0.0,0.0,9.508519724477082e-05,301.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,0.0001001292912405,301.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23199462890625,0.0,0.0,7.395515422103927e-05,301.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,0.0001001292912405,300.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,0.0004749702347908,286.2449645996094,294.1499938964844,292.42144775390625,292.1772155761719,294.0878601074219,292.44781494140625,286.64898681640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010131271556019,1.6549253132325248e-06,0.0010114721953868,-0.0184344388544559,0.0,0.0,0.0,-0.0084802871569991,60.0,9.817625999450684,-0.0,-6.998219959086782e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,301.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247009277344,0.0,0.0,9.508519724477082e-05,301.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,0.0001001292912405,301.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23199462890625,0.0,0.0,7.395515422103927e-05,301.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,0.0001001292912405,300.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,0.0004749702347908,286.2449645996094,294.1499938964844,292.42144775390625,292.1772155761719,294.0878601074219,292.44781494140625,286.64898681640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010131271556019,1.6549253132325248e-06,0.0010114721953868,-0.0184344388544559,0.0,0.0,0.0,-0.0084802871569991,60.0,9.817625999450684,-0.0,-6.998219959086782e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,301.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257385253906,0.0,0.0,9.516160207567737e-05,301.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,0.0001002097487798,301.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,7.401458424283192e-05,301.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0001002097487798,300.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,0.0004753519024234,286.2460632324219,294.1499938964844,292.4244384765625,292.1794738769531,294.0592041015625,292.4449768066406,286.65625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010139412479475,1.6762163568273536e-06,0.0010122649837285,-0.018683735281229,0.0,0.0,0.0,-0.0085274698212742,60.0,9.815406799316406,-0.0,-7.009471403307543e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,301.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257385253906,0.0,0.0,9.516160207567737e-05,301.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,0.0001002097487798,301.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,7.401458424283192e-05,301.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0001002097487798,300.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,0.0004753519024234,286.2460632324219,294.1499938964844,292.4244384765625,292.1794738769531,294.0592041015625,292.4449768066406,286.65625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010139412479475,1.6762163568273536e-06,0.0010122649837285,-0.018683735281229,0.0,0.0,0.0,-0.0085274698212742,60.0,9.815406799316406,-0.0,-7.009471403307543e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,301.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,9.519996092421934e-05,301.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,0.0001002501448965,301.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,7.404441566905007e-05,301.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,0.0001002501448965,300.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,0.0004755435220431,286.24664306640625,294.1499938964844,292.4263610839844,292.18072509765625,294.0450744628906,292.444091796875,286.6598815917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010143500985577,1.686904738562589e-06,0.0010126632405444,-0.0188088826835155,0.0,0.0,0.0,-0.008551157079637,60.0,9.814581871032717,-0.0,-7.015123060227779e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,301.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,9.523843618808314e-05,301.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,0.0001002906647045,301.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23394775390625,0.0,0.0,7.40743416827172e-05,301.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,0.0001002906647045,300.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,0.0004757357237394,286.2472229003906,294.1499938964844,292.42852783203125,292.1820373535156,294.03106689453125,292.4434509277344,286.6635131835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010147601133212,1.6976258621070883e-06,0.001013062428683,-0.0189344137907028,0.0,0.0,0.0,-0.008574916049838,60.0,9.81387710571289,-0.0,-7.02079390180188e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,301.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,9.53158305492252e-05,301.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,0.0001003721627057,301.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,7.413453568005934e-05,301.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,0.0001003721627057,300.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0004761223099194,286.2484436035156,294.1499938964844,292.4336853027344,292.18487548828125,294.0032958984375,292.4427185058594,286.6707763671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010155844502151,1.7191913457281771e-06,0.0010138653451576,-0.0191869176924228,0.0,0.0,0.0,-0.0086227068677544,60.0,9.812722206115724,-0.0,-7.032208060309132e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,301.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,9.53158305492252e-05,301.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,0.0001003721627057,301.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,7.413453568005934e-05,301.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,0.0001003721627057,300.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0004761223099194,286.2484436035156,294.1499938964844,292.4336853027344,292.18487548828125,294.0032958984375,292.4427185058594,286.6707763671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010155844502151,1.7191913457281771e-06,0.0010138653451576,-0.0191869176924228,0.0,0.0,0.0,-0.0086227068677544,60.0,9.812722206115724,-0.0,-7.032208060309132e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,301.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,9.539476741338147e-05,301.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,0.0001004552832455,301.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,7.419593021040782e-05,301.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22882080078125,0.0,0.0,0.0001004552832455,300.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,0.0004765166377183,286.249755859375,294.1499938964844,292.4398498535156,292.1878967285156,293.9761657714844,292.4437561035156,286.6780090332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010164254344999,1.741186451909016e-06,0.0010146843269467,-0.0194444470107555,0.0,0.0,0.0,-0.0086714504286646,60.0,9.812338829040527,-0.0,-7.043859540090125e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,301.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,9.539476741338147e-05,301.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,0.0001004552832455,301.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,7.419593021040782e-05,301.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22882080078125,0.0,0.0,0.0001004552832455,300.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,0.0004765166377183,286.249755859375,294.1499938964844,292.4398498535156,292.1878967285156,293.9761657714844,292.4437561035156,286.6780090332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010164254344999,1.741186451909016e-06,0.0010146843269467,-0.0194444470107555,0.0,0.0,0.0,-0.0086714504286646,60.0,9.812338829040527,-0.0,-7.043859540090125e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,301.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,9.545421926304698e-05,301.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.0001005178855848,301.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,7.424216892104596e-05,301.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.229736328125,0.0,0.0,0.0001005178855848,300.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,0.0004768135841004,286.2507629394531,294.1499938964844,292.4450988769531,292.1902770996094,293.9562072753906,292.4450988769531,286.68341064453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010170590830966,1.7577517610334326e-06,0.0010153013281524,-0.0196383986622095,0.0,0.0,0.0,-0.0087081613019108,60.0,9.812320709228516,-0.0,-7.052641137761384e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,301.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303466796875,0.0,0.0,9.547502122586592e-05,301.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332458496094,0.0,0.0,0.0001005397934932,301.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371826171875,0.0,0.0,7.42583506507799e-05,301.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,0.0001005397934932,300.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,0.0004769174847751,286.2511291503906,294.1499938964844,292.447021484375,292.19110107421875,293.949462890625,292.44580078125,286.68524169921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010172810871154,1.7635474023336428e-06,0.001015517511405,-0.0197062548249959,0.0,0.0,0.0,-0.0087210070341825,60.0,9.812422752380373,-0.0,-7.055714235093546e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,301.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,9.555719589116052e-05,301.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,0.0001006263264571,301.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,7.432226266246289e-05,301.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.0001006263264571,300.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,0.0004773279651999,286.2525329589844,294.1499938964844,292.4551086425781,292.19439697265625,293.9232177734375,292.4490051269531,286.6924743652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010181559482589,1.7864450683191535e-06,0.0010163695551455,-0.0199743453413248,0.0,0.0,0.0,-0.0087717473506927,60.0,9.81297492980957,-0.0,-7.067864515875044e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,301.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,9.555719589116052e-05,301.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,0.0001006263264571,301.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,7.432226266246289e-05,301.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.0001006263264571,300.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,0.0004773279651999,286.2525329589844,294.1499938964844,292.4551086425781,292.19439697265625,293.9232177734375,292.4490051269531,286.6924743652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010181559482589,1.7864450683191535e-06,0.0010163695551455,-0.0199743453413248,0.0,0.0,0.0,-0.0087717473506927,60.0,9.81297492980957,-0.0,-7.067864515875044e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,301.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,9.559986210661008e-05,301.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,0.0001006712627713,301.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,7.435544830514118e-05,301.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,0.0001006712627713,300.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,0.0004775411216542,286.2532958984375,294.1499938964844,292.4595031738281,292.1960754394531,293.9104309082031,292.4513854980469,286.6960754394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010186108993366,1.7983355746764571e-06,0.0010168126318603,-0.0201135594397783,0.0,0.0,0.0,-0.008798100054264,60.0,9.813566207885742,-0.0,-7.074177688082274e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,301.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,9.564271022100002e-05,301.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,0.0001007163809845,301.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396240234375,0.0,0.0,7.438877219101414e-05,300.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,0.0001007163809845,300.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,0.0004777551512233,286.2540588378906,294.1499938964844,292.4641418457031,292.1977844238281,293.8976745605469,292.453857421875,286.6996765136719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010190675966441,1.8102743979397928e-06,0.0010172573383897,-0.020253337919712,0.0,0.0,0.0,-0.0088245589286088,60.0,9.814188957214355,-0.0,-7.080519992541667e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,301.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,9.573075658408924e-05,301.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0001008090912364,301.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,7.445725350407884e-05,300.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,0.0001008090912364,300.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,0.0004781949392054,286.255615234375,294.1499938964844,292.4740295410156,292.201171875,293.87255859375,292.4595947265625,286.7068786621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010200050892308,1.834806994338578e-06,0.0010181702673435,-0.0205405596643686,0.0,0.0,0.0,-0.0088789220899343,60.0,9.815752029418944,-0.0,-7.093560583371072e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,301.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,9.573075658408924e-05,301.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0001008090912364,301.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,7.445725350407884e-05,300.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,0.0001008090912364,300.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,0.0004781949392054,286.255615234375,294.1499938964844,292.4740295410156,292.201171875,293.87255859375,292.4595947265625,286.7068786621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010200050892308,1.834806994338578e-06,0.0010181702673435,-0.0205405596643686,0.0,0.0,0.0,-0.0088789220899343,60.0,9.815752029418944,-0.0,-7.093560583371072e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,301.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,9.582401980878784e-05,301.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,0.0001009073093882,301.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,7.452979480149224e-05,300.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,0.0001009073093882,300.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,0.0004786608333233,286.2572631835937,294.1499938964844,292.4847717285156,292.2045288085937,293.8482360839844,292.46697998046875,286.7140808105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209986940026,1.860796032815415e-06,0.0010191379114985,-0.0208448283374309,0.0,0.0,0.0,-0.0089365160092711,60.0,9.817933082580566,-0.0,-7.1073884555517e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
