time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18057000,301.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,9.582401980878784e-05,301.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,0.0001009073093882,301.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,7.452979480149224e-05,300.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,0.0001009073093882,300.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,0.0004786608333233,286.2572631835937,294.1499938964844,292.4847717285156,292.2045288085937,293.8482360839844,292.46697998046875,286.7140808105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209986940026,1.860796032815415e-06,0.0010191379114985,-0.0208448283374309,0.0,0.0,0.0,-0.0089365160092711,60.0,9.817933082580566,-0.0,-7.1073884555517e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,301.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,9.589501860318704e-05,301.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,0.0001009820698527,301.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,7.458501204382628e-05,300.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2365417480469,0.0,0.0,0.0001009820698527,300.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334899902344,0.0,0.0,0.0004790154634974,286.2585144042969,294.1499938964844,292.4933166503906,292.2069702148437,293.830322265625,292.4728698730469,286.71942138671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010217553935945,1.8805795889420551e-06,0.0010198748204857,-0.0210764408111572,0.0,0.0,0.0,-0.0089803598821163,60.0,9.819697380065918,-0.0,-7.117923672694816e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,301.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371826171875,0.0,0.0,9.59195094765164e-05,301.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23992919921875,0.0,0.0,0.0001010078631225,301.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436218261719,0.0,0.0,7.460406050086021e-05,300.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,0.0001010078631225,300.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,0.0004791378160007,286.2589416503906,294.1499938964844,292.496337890625,292.20782470703125,293.8241577148437,292.47491455078125,286.72125244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010220159310847,1.8874037550631328e-06,0.0010201284894719,-0.021156333386898,0.0,0.0,0.0,-0.0089954799041152,60.0,9.82030200958252,-0.0,-7.121559519873699e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,301.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,9.602509817341344e-05,301.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,0.0001011190543067,301.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,7.468619151040912e-05,300.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,0.0001011190543067,300.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.00047966526472,286.26080322265625,294.1499938964844,292.5086669921875,292.2109680175781,293.801513671875,292.4852600097656,286.7284240722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010231409687548,1.916827159220702e-06,0.001021224190481,-0.0215007942169904,0.0,0.0,0.0,-0.0090606855228543,60.0,9.823448181152344,-0.0,-7.137246171851076e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,301.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,9.602509817341344e-05,301.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,0.0001011190543067,301.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,7.468619151040912e-05,300.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,0.0001011190543067,300.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.00047966526472,286.26080322265625,294.1499938964844,292.5086669921875,292.2109680175781,293.801513671875,292.4852600097656,286.7284240722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010231409687548,1.916827159220702e-06,0.001021224190481,-0.0215007942169904,0.0,0.0,0.0,-0.0090606855228543,60.0,9.823448181152344,-0.0,-7.137246171851076e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,301.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395324707031,0.0,0.0,9.60753095569089e-05,301.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,0.0001011719286907,301.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,7.472524157492444e-05,300.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,0.0001011719286907,300.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,0.0004799160815309,286.2616882324219,294.1499938964844,292.51513671875,292.2124938964844,293.7899780273437,292.4900207519531,286.7320251464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010236771777272,1.930818370965426e-06,0.0010217464296147,-0.0216645877808332,0.0,0.0,0.0,-0.009091698564589,60.0,9.824926376342772,-0.0,-7.144711844375706e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,301.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403259277344,0.0,0.0,9.61300465860404e-05,301.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,0.0001012295688269,301.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,7.476781320292503e-05,300.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,0.0001012295688269,300.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370910644531,0.0,0.0,0.0004801895120181,286.2626342773437,294.1499938964844,292.5217590332031,292.2139587402344,293.7787475585937,292.49542236328125,286.735595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010242598364129,1.94607150660886e-06,0.0010223137214779,-0.0218431521207094,0.0,0.0,0.0,-0.0091254971921443,60.0,9.826537132263184,-0.0,-7.152855374670254e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,301.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412414550781,0.0,0.0,9.619235788704827e-05,301.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0001012951906886,301.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,7.48162783565931e-05,300.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,0.0001012951906886,300.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.238037109375,0.0,0.0,0.000480500748381,286.2637023925781,294.1499938964844,292.5293884277344,292.21551513671875,293.7663269042969,292.50164794921875,286.7395935058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010249237529933,1.9634346699604066e-06,0.0010229602921754,-0.0220464169979095,0.0,0.0,0.0,-0.0091639757156372,60.0,9.828388214111328,-0.0,-7.16213008900013e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,301.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.241943359375,0.0,0.0,9.624152880860493e-05,301.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,0.000101346966403,301.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,7.485452078981325e-05,300.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.000101346966403,300.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,0.00048074638471,286.2645263671875,294.1499938964844,292.5355529785156,292.2167053222656,293.7565612792969,292.5065612792969,286.7427673339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010254466906189,1.977136207642616e-06,0.0010234696092084,-0.0222068130970001,0.0,0.0,0.0,-0.0091943349689245,60.0,9.829840660095217,-0.0,-7.169454363520344e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,301.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,9.63575002970174e-05,301.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463073730469,0.0,0.0,0.0001014690860756,301.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,7.494472083635628e-05,300.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434387207031,0.0,0.0,0.0001014690860756,300.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,0.0004813256673514,286.2665710449219,294.1499938964844,292.54998779296875,292.2191772460937,293.7357177734375,292.5198669433594,286.7499084472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010266824392601,2.009451691264985e-06,0.0010246729943901,-0.0225851088762283,0.0,0.0,0.0,-0.0092659499496221,60.0,9.83425998687744,-0.0,-7.186741868281389e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,301.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,9.63575002970174e-05,301.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463073730469,0.0,0.0,0.0001014690860756,301.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,7.494472083635628e-05,300.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434387207031,0.0,0.0,0.0001014690860756,300.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,0.0004813256673514,286.2665710449219,294.1499938964844,292.54998779296875,292.2191772460937,293.7357177734375,292.5198669433594,286.7499084472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010266824392601,2.009451691264985e-06,0.0010246729943901,-0.0225851088762283,0.0,0.0,0.0,-0.0092659499496221,60.0,9.83425998687744,-0.0,-7.186741868281389e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,301.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,9.647485421737656e-05,301.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,0.0001015926682157,301.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,7.503599772462621e-05,300.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.0,0.0001015926682157,300.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,0.0004819118767045,286.26861572265625,294.1499938964844,292.5657653808594,292.222412109375,293.71484375,292.53338623046875,286.7570495605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010279332054778,2.0421534827619325e-06,0.0010258910479024,-0.0229679141193628,0.0,0.0,0.0,-0.009338422678411,60.0,9.83854866027832,-0.0,-7.204256746717874e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,301.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,9.647485421737656e-05,301.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,0.0001015926682157,301.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,7.503599772462621e-05,300.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.0,0.0001015926682157,300.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,0.0004819118767045,286.26861572265625,294.1499938964844,292.5657653808594,292.222412109375,293.71484375,292.53338623046875,286.7570495605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010279332054778,2.0421534827619325e-06,0.0010258910479024,-0.0229679141193628,0.0,0.0,0.0,-0.009338422678411,60.0,9.83854866027832,-0.0,-7.204256746717874e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,301.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,9.658272756496444e-05,301.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,0.0001017062677419,301.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,7.511990406783298e-05,300.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.0001017062677419,300.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,0.0004824507341254,286.270751953125,294.1499938964844,292.5834045410156,292.22735595703125,293.6947326660156,292.5484313964844,286.7641906738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010290823411196,2.072213419523905e-06,0.0010270101483911,-0.023319786414504,0.0,0.0,0.0,-0.0094050373882055,60.0,9.844768524169922,-0.0,-7.220376119221329e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,301.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,9.658272756496444e-05,301.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,0.0001017062677419,301.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,7.511990406783298e-05,300.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.0001017062677419,300.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,0.0004824507341254,286.270751953125,294.1499938964844,292.5834045410156,292.22735595703125,293.6947326660156,292.5484313964844,286.7641906738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010290823411196,2.072213419523905e-06,0.0010270101483911,-0.023319786414504,0.0,0.0,0.0,-0.0094050373882055,60.0,9.844768524169922,-0.0,-7.220376119221329e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,301.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,9.663353557698429e-05,301.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506408691406,0.0,0.0,0.0001017597605823,301.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,7.515941251767799e-05,300.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,0.0001017597605823,300.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,0.0004827044904232,286.2718200683594,294.1499938964844,292.5928649902344,292.2304077148437,293.6849060058594,292.55645751953125,286.76776123046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010296227410435,2.0863692498096498e-06,0.0010275363456457,-0.0234854873269796,0.0,0.0,0.0,-0.009436403401196,60.0,9.848520278930664,-0.0,-7.227973242152076e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,301.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,9.668239363236351e-05,301.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,0.0001018112161546,301.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,7.519741484429687e-05,300.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,0.0001018112161546,300.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,0.0004829485842492,286.27294921875,294.1499938964844,292.60272216796875,292.2337951660156,293.6752624511719,292.5648193359375,286.7713317871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010301433503627,2.099984612868866e-06,0.0010280433343723,-0.0236448589712381,0.0,0.0,0.0,-0.0094665763899683,60.0,9.852665901184082,-0.0,-7.23528401636031e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,301.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,9.67748783295974e-05,301.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0001019086121232,301.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,7.52693522372283e-05,300.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,0.0001019086121232,300.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,0.0004834105784539,286.2751770019531,294.1499938964844,292.6235656738281,292.2416076660156,293.65631103515625,292.58233642578125,286.7784729003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010311303194612,2.12575673685933e-06,0.0010290045756846,-0.0239465255290269,0.0,0.0,0.0,-0.0095236981287598,60.0,9.861894607543944,-0.0,-7.249132494280276e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,301.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,9.67748783295974e-05,301.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0001019086121232,301.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,7.52693522372283e-05,300.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,0.0001019086121232,300.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,0.0004834105784539,286.2751770019531,294.1499938964844,292.6235656738281,292.2416076660156,293.65631103515625,292.58233642578125,286.7784729003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010311303194612,2.12575673685933e-06,0.0010290045756846,-0.0239465255290269,0.0,0.0,0.0,-0.0095236981287598,60.0,9.861894607543944,-0.0,-7.249132494280276e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,301.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,9.68530512182042e-05,301.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,0.0001019909250317,301.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,7.533015013905242e-05,300.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.0001019909250317,300.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499389648437,0.0,0.0,0.0004838010354433,286.27752685546875,294.1499938964844,292.6457824707031,292.2505798339844,293.6386108398437,292.60211181640625,286.7855834960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001031962223351,2.147537770724739e-06,0.0010298147099092,-0.0242014732211828,0.0,0.0,0.0,-0.0095719620585441,60.0,9.873464584350586,-0.0,-7.260847212364754e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,301.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,9.68530512182042e-05,301.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,0.0001019909250317,301.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,7.533015013905242e-05,300.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2526550292969,0.0,0.0,0.0001019909250317,300.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499389648437,0.0,0.0,0.0004838010354433,286.27752685546875,294.1499938964844,292.6457824707031,292.2505798339844,293.6386108398437,292.60211181640625,286.7855834960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001031962223351,2.147537770724739e-06,0.0010298147099092,-0.0242014732211828,0.0,0.0,0.0,-0.0095719620585441,60.0,9.873464584350586,-0.0,-7.260847212364754e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,301.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,9.692859748611228e-05,301.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,0.0001020704803522,301.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,7.538890349678695e-05,300.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,0.0001020704803522,300.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,0.000484178395709,286.2799072265625,294.1499938964844,292.6691589355469,292.26055908203125,293.6212158203125,292.6222839355469,286.792724609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010327689815312,2.1685891624656506e-06,0.0010306003969162,-0.0244478713721036,0.0,0.0,0.0,-0.0096186231821775,60.0,9.885470390319824,-0.0,-7.272177526829182e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,301.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,9.692859748611228e-05,301.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,0.0001020704803522,301.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,7.538890349678695e-05,300.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,0.0001020704803522,300.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,0.000484178395709,286.2799072265625,294.1499938964844,292.6691589355469,292.26055908203125,293.6212158203125,292.6222839355469,286.792724609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010327689815312,2.1685891624656506e-06,0.0010306003969162,-0.0244478713721036,0.0,0.0,0.0,-0.0096186231821775,60.0,9.885470390319824,-0.0,-7.272177526829182e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,301.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,9.69917091424577e-05,301.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,0.0001021369389491,301.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,7.543799438280985e-05,300.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0001021369389491,300.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,0.0004844936775043,286.28240966796875,294.1499938964844,292.6935729980469,292.2713928222656,293.6051940917969,292.6447448730469,286.7998352050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010334395337849,2.1861758341401583e-06,0.0010312533704563,-0.0246537160128355,0.0,0.0,0.0,-0.0096575878560543,60.0,9.89942455291748,-0.0,-7.281650482582337e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,301.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,9.69917091424577e-05,301.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,0.0001021369389491,301.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,7.543799438280985e-05,300.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0001021369389491,300.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,0.0004844936775043,286.28240966796875,294.1499938964844,292.6935729980469,292.2713928222656,293.6051940917969,292.6447448730469,286.7998352050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010334395337849,2.1861758341401583e-06,0.0010312533704563,-0.0246537160128355,0.0,0.0,0.0,-0.0096575878560543,60.0,9.89942455291748,-0.0,-7.281650482582337e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,301.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,9.702303213998675e-05,301.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,0.0001021699208649,301.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,7.546235428890213e-05,300.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,0.0001021699208649,300.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,0.000484650110593,286.2837219238281,294.1499938964844,292.70611572265625,292.27703857421875,293.5977783203125,292.65655517578125,286.80340576171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010337734129279,2.194902663177345e-06,0.0010315785184502,-0.0247558578848838,0.0,0.0,0.0,-0.0096769277006387,60.0,9.907093048095703,-0.0,-7.286353564950333e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,301.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,9.705502452561632e-05,301.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,0.0001022036158246,301.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,7.548723806394264e-05,300.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589111328125,0.0,0.0,0.0001022036158246,300.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,0.0004848099488299,286.2850036621094,294.1499938964844,292.7188415527344,292.2828674316406,293.59014892578125,292.6680603027344,286.8069763183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010341146262362,2.203817984991474e-06,0.001031910884194,-0.0248602051287889,0.0,0.0,0.0,-0.0096966875717043,60.0,9.914594650268556,-0.0,-7.291158965472277e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,301.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605285644531,0.0,0.0,9.709320875117557e-05,301.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,0.0001022438300424,301.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660217285156,0.0,0.0,7.551693852292374e-05,300.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,0.0001022438300424,300.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,0.0004850006953347,286.28668212890625,294.1499938964844,292.7353820800781,292.2904663085937,293.580810546875,292.683349609375,286.8115234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010345212649554,2.214458390881191e-06,0.0010323068127036,-0.0249847434461116,0.0,0.0,0.0,-0.0097202658653259,60.0,9.924500465393066,-0.0,-7.296897308606276e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,301.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,9.711474558571354e-05,301.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,0.0001022665092023,301.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,7.55336950533092e-05,300.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,0.0001022665092023,300.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,0.0004851082630921,286.2876281738281,294.1499938964844,292.7447814941406,292.2948303222656,293.5755920410156,292.69195556640625,286.8140869140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001034750486724,2.22045969167084e-06,0.0010325299808755,-0.025054981932044,0.0,0.0,0.0,-0.0097335642203688,60.0,9.930068969726562,-0.0,-7.300134541310399e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,301.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,9.71682820818387e-05,301.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0001023228833219,301.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,7.557532808277756e-05,300.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,0.0001023228833219,300.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,0.0004853756981901,286.290283203125,294.1499938964844,292.7712707519531,292.30712890625,293.561279296875,292.7162170410156,286.8211975097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010353229008615,2.2353772237693192e-06,0.0010330874938517,-0.0252295769751071,0.0,0.0,0.0,-0.0097666336223483,60.0,9.945131301879885,-0.0,-7.308184279963825e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,301.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,9.71682820818387e-05,301.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0001023228833219,301.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689208984375,0.0,0.0,7.557532808277756e-05,300.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,0.0001023228833219,300.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,0.0004853756981901,286.290283203125,294.1499938964844,292.7712707519531,292.30712890625,293.561279296875,292.7162170410156,286.8211975097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010353229008615,2.2353772237693192e-06,0.0010330874938517,-0.0252295769751071,0.0,0.0,0.0,-0.0097666336223483,60.0,9.945131301879885,-0.0,-7.308184279963825e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,301.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,9.719840454636142e-05,301.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,0.0001023545992211,301.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711181640625,0.0,0.0,7.559875666629523e-05,300.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655639648437,0.0,0.0,0.0001023545992211,300.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,0.0004855261358898,286.2929992675781,294.1499938964844,292.7980651855469,292.319580078125,293.5480041503906,292.7413024902344,286.8283386230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010356442071497,2.2437689040089026e-06,0.0010334004182368,-0.0253277923911809,0.0,0.0,0.0,-0.0097852321341633,60.0,9.959369659423828,-0.0,-7.312714700447033e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,301.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,9.719840454636142e-05,301.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,0.0001023545992211,301.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711181640625,0.0,0.0,7.559875666629523e-05,300.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655639648437,0.0,0.0,0.0001023545992211,300.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,0.0004855261358898,286.2929992675781,294.1499938964844,292.7980651855469,292.319580078125,293.5480041503906,292.7413024902344,286.8283386230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010356442071497,2.2437689040089026e-06,0.0010334004182368,-0.0253277923911809,0.0,0.0,0.0,-0.0097852321341633,60.0,9.959369659423828,-0.0,-7.312714700447033e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,301.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,9.72045017988421e-05,301.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,0.0001023610166157,301.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734069824219,0.0,0.0,7.560350059065968e-05,300.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,0.0001023610166157,300.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,0.0004855566076003,286.2958374023437,294.1499938964844,292.8250732421875,292.3320007324219,293.53570556640625,292.76690673828125,286.83544921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010357104474678,2.245467157990788e-06,0.0010334649123251,-0.0253476668149232,0.0,0.0,0.0,-0.0097890021279454,60.0,9.97208309173584,-0.0,-7.313631300576162e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,301.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,9.72045017988421e-05,301.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,0.0001023610166157,301.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734069824219,0.0,0.0,7.560350059065968e-05,300.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,0.0001023610166157,300.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,0.0004855566076003,286.2958374023437,294.1499938964844,292.8250732421875,292.3320007324219,293.53570556640625,292.76690673828125,286.83544921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010357104474678,2.245467157990788e-06,0.0010334649123251,-0.0253476668149232,0.0,0.0,0.0,-0.0097890021279454,60.0,9.97208309173584,-0.0,-7.313631300576162e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,301.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,9.72124034888111e-05,301.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,0.0001023693475872,301.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,7.560964877484366e-05,300.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,0.0001023693475872,300.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,0.0004855961014982,286.2972412109375,294.1499938964844,292.83856201171875,292.3381652832031,293.5294494628906,292.77978515625,286.8390197753906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010357960127294,2.2476697267848067e-06,0.0010335483821108,-0.0253734439611434,0.0,0.0,0.0,-0.0097938906401395,60.0,9.979059219360352,-0.0,-7.314820749115827e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,301.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,9.72015841398388e-05,301.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,0.0001023579461616,301.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,7.560123049188405e-05,300.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,0.0001023579461616,300.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,0.0004855420265812,286.29864501953125,294.1499938964844,292.85205078125,292.34423828125,293.5233764648437,292.7927551269531,286.8425598144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010356749407947,2.244651341243298e-06,0.0010334303369745,-0.0253381207585334,0.0,0.0,0.0,-0.0097871730104088,60.0,9.984841346740724,-0.0,-7.313191474622728e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,301.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,9.71685440163128e-05,301.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,0.0001023231525323,301.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,7.557553180959076e-05,300.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,0.0001023231525323,300.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702331542969,0.0,0.0,0.0004853769787587,286.301513671875,294.1499938964844,292.87890625,292.35614013671875,293.51171875,292.8187866210937,286.8497009277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010353251127526,2.2354424800141715e-06,0.0010330897057428,-0.0252303406596183,0.0,0.0,0.0,-0.0097667770460248,60.0,9.99499797821045,-0.0,-7.308219807100613e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,301.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,9.71685440163128e-05,301.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,0.0001023231525323,301.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,7.557553180959076e-05,300.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,0.0001023231525323,300.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702331542969,0.0,0.0,0.0004853769787587,286.301513671875,294.1499938964844,292.87890625,292.35614013671875,293.51171875,292.8187866210937,286.8497009277344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010353251127526,2.2354424800141715e-06,0.0010330897057428,-0.0252303406596183,0.0,0.0,0.0,-0.0097667770460248,60.0,9.99499797821045,-0.0,-7.308219807100613e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
