time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18059340,301.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,9.710699669085444e-05,301.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774353027344,0.0,0.0,0.0001022583455778,301.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803649902344,0.0,0.0,7.552766328444704e-05,300.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27508544921875,0.0,0.0,0.0001022583455778,300.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,0.0004850695841014,286.3044738769531,294.1499938964844,292.9054260253906,292.36749267578125,293.5010681152344,292.8447570800781,286.8568115234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010346679482609,2.2182907741807867e-06,0.0010324496543034,-0.0250295978039503,0.0,0.0,0.0,-0.0097287595272064,60.0,10.001255989074709,-0.0,-7.298964277424602e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,301.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,9.710699669085444e-05,301.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774353027344,0.0,0.0,0.0001022583455778,301.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803649902344,0.0,0.0,7.552766328444704e-05,300.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27508544921875,0.0,0.0,0.0001022583455778,300.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,0.0004850695841014,286.3044738769531,294.1499938964844,292.9054260253906,292.36749267578125,293.5010681152344,292.8447570800781,286.8568115234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010346679482609,2.2182907741807867e-06,0.0010324496543034,-0.0250295978039503,0.0,0.0,0.0,-0.0097287595272064,60.0,10.001255989074709,-0.0,-7.298964277424602e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,301.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,9.70333639997989e-05,301.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,0.0001021808056975,301.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,7.54703942220658e-05,300.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.277587890625,0.0,0.0,0.0001021808056975,300.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,0.0004847017407882,286.3074645996094,294.1499938964844,292.93145751953125,292.3781433105469,293.4911804199219,292.87030029296875,286.86395263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010338855208829,2.1977691631036578e-06,0.0010316877160221,-0.0247894059866666,0.0,0.0,0.0,-0.0096832932904362,60.0,10.00494384765625,-0.0,-7.287898284857874e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,301.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,9.70333639997989e-05,301.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,0.0001021808056975,301.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,7.54703942220658e-05,300.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.277587890625,0.0,0.0,0.0001021808056975,300.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,0.0004847017407882,286.3074645996094,294.1499938964844,292.93145751953125,292.3781433105469,293.4911804199219,292.87030029296875,286.86395263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010338855208829,2.1977691631036578e-06,0.0010316877160221,-0.0247894059866666,0.0,0.0,0.0,-0.0096832932904362,60.0,10.00494384765625,-0.0,-7.287898284857874e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,301.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803039550781,0.0,0.0,9.694310574559496e-05,301.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,0.0001020857598632,301.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,7.540019578300416e-05,300.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28009033203125,0.0,0.0,0.0001020857598632,300.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,0.0004842508933506,286.3105163574219,294.1499938964844,292.95684814453125,292.387939453125,293.4815368652344,292.89581298828125,286.8710632324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010329225333407,2.1726159502577502e-06,0.0010307499906048,-0.0244950037449598,0.0,0.0,0.0,-0.0096275452524423,60.0,10.007072448730469,-0.0,-7.274346103258722e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,301.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803039550781,0.0,0.0,9.694310574559496e-05,301.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,0.0001020857598632,301.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,7.540019578300416e-05,300.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28009033203125,0.0,0.0,0.0001020857598632,300.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,0.0004842508933506,286.3105163574219,294.1499938964844,292.95684814453125,292.387939453125,293.4815368652344,292.89581298828125,286.8710632324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010329225333407,2.1726159502577502e-06,0.0010307499906048,-0.0244950037449598,0.0,0.0,0.0,-0.0096275452524423,60.0,10.007072448730469,-0.0,-7.274346103258722e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,301.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,9.689587022876368e-05,301.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,0.000102036021417,301.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,7.536345947301015e-05,300.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814025878906,0.0,0.0,0.000102036021417,300.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,0.0004840149485971,286.31207275390625,294.1499938964844,292.9692077636719,292.3924560546875,293.4772033691406,292.9081420898437,286.8746337890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010324177565053,2.1594521513179643e-06,0.0010302583687007,-0.0243409257382154,0.0,0.0,0.0,-0.009598365984857,60.0,10.006150245666504,-0.0,-7.267259150012252e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,301.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829284667969,0.0,0.0,9.685362601885572e-05,301.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,0.0001019915289361,301.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878112792969,0.0,0.0,7.53306012484245e-05,300.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,0.0001019915289361,300.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,0.0004838039167225,286.31365966796875,294.1499938964844,292.9813842773437,292.39666748046875,293.47332763671875,292.9200744628906,286.8782043457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010319681605324,2.147678287656163e-06,0.0010298205306753,-0.0242031160742044,0.0,0.0,0.0,-0.0095722768455743,60.0,10.004305839538574,-0.0,-7.260922529894742e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,301.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847900390625,0.0,0.0,9.678115748101844e-05,301.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,0.0001019152186927,301.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,7.527423440478742e-05,300.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,0.0001019152186927,300.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,0.0004834419232793,286.31591796875,294.1499938964844,292.9984436035156,292.4022521972656,293.46710205078125,292.93798828125,286.8833312988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010311956284567,2.127482048308593e-06,0.0010290681384503,-0.0239667203277349,0.0,0.0,0.0,-0.0095275184139609,60.0,10.003503799438477,-0.0,-7.25006046309318e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,301.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,9.676109766587616e-05,301.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,0.0001018940965877,301.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,7.525863475166261e-05,300.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,0.0001018940965877,300.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830810546875,0.0,0.0,0.000483341718791,286.3168334960937,294.1499938964844,293.0049133300781,292.4042358398437,293.46514892578125,292.9443054199219,286.8853454589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010309818899258,2.121891839124146e-06,0.0010288599878549,-0.0239012856036424,0.0,0.0,0.0,-0.0095151299610733,60.0,10.001652717590332,-0.0,-7.247054867320912e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,301.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,9.668162965681404e-05,301.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,0.0001018104157992,301.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,7.519682549173012e-05,300.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879943847656,0.0,0.0,0.0001018104157992,300.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,0.0004829447716474,286.32000732421875,294.1499938964844,293.0272827148437,292.410400390625,293.45733642578125,292.9680480957031,286.8924865722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010301349684596,2.0997454157623e-06,0.0010280351852998,-0.0236420612782239,0.0,0.0,0.0,-0.0094660501927137,60.0,9.997307777404783,-0.0,-7.235156118667875e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,301.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,9.668162965681404e-05,301.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,0.0001018104157992,301.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,7.519682549173012e-05,300.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879943847656,0.0,0.0,0.0001018104157992,300.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,0.0004829447716474,286.32000732421875,294.1499938964844,293.0272827148437,292.410400390625,293.45733642578125,292.9680480957031,286.8924865722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010301349684596,2.0997454157623e-06,0.0010280351852998,-0.0236420612782239,0.0,0.0,0.0,-0.0094660501927137,60.0,9.997307777404783,-0.0,-7.235156118667875e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,301.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,9.661447984399274e-05,301.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,0.0001017397007672,301.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,7.51445913920179e-05,300.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,0.0001017397007672,300.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,0.0004826093208976,286.32330322265625,294.1499938964844,293.04833984375,292.4150390625,293.4503173828125,292.99041748046875,286.8996276855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010294199455529,2.081030743283918e-06,0.0010273389052599,-0.0234229955822229,0.0,0.0,0.0,-0.0094245793297886,60.0,9.98983669281006,-0.0,-7.225107623298754e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,301.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,9.661447984399274e-05,301.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,0.0001017397007672,301.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,7.51445913920179e-05,300.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,0.0001017397007672,300.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,0.0004826093208976,286.32330322265625,294.1499938964844,293.04833984375,292.4150390625,293.4503173828125,292.99041748046875,286.8996276855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010294199455529,2.081030743283918e-06,0.0010273389052599,-0.0234229955822229,0.0,0.0,0.0,-0.0094245793297886,60.0,9.98983669281006,-0.0,-7.225107623298754e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,301.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29364013671875,0.0,0.0,9.654944005887955e-05,301.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,0.0001016712121781,301.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982788085937,0.0,0.0,7.50940089346841e-05,300.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,0.0001016712121781,300.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.000482284463942,286.3265991210937,294.1499938964844,293.06787109375,292.4179382324219,293.4435119628906,293.0123596191406,286.9067687988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010287266923114,2.062905423372285e-06,0.0010266638128086,-0.0232108309864997,0.0,0.0,0.0,-0.0093844113871455,60.0,9.981352806091309,-0.0,-7.215383135417144e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,301.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29364013671875,0.0,0.0,9.654944005887955e-05,301.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,0.0001016712121781,301.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982788085937,0.0,0.0,7.50940089346841e-05,300.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,0.0001016712121781,300.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.291259765625,0.0,0.0,0.000482284463942,286.3265991210937,294.1499938964844,293.06787109375,292.4179382324219,293.4435119628906,293.0123596191406,286.9067687988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010287266923114,2.062905423372285e-06,0.0010266638128086,-0.0232108309864997,0.0,0.0,0.0,-0.0093844113871455,60.0,9.981352806091309,-0.0,-7.215383135417144e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,301.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,9.652164590079336e-05,301.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,0.0001016419410007,301.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,7.507239206461236e-05,300.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,0.0001016419410007,300.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,0.0004821456095669,286.3282775878906,294.1499938964844,293.0770263671875,292.4187316894531,293.4404296875,293.0223999023437,286.91033935546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001028430997394,2.05515902962361e-06,0.0010263759177178,-0.0231201518326997,0.0,0.0,0.0,-0.0093672471120953,60.0,9.975016593933104,-0.0,-7.211228592041152e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,301.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,9.649317507864907e-05,301.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,0.0001016119567793,301.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,7.505024404963478e-05,300.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962341308594,0.0,0.0,0.0001016119567793,300.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,0.0004820033791474,286.3299560546875,294.1499938964844,293.08575439453125,292.41900634765625,293.43731689453125,293.03253173828125,286.9139099121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010281283175572,2.0472234609769657e-06,0.0010260810377076,-0.0230272617191076,0.0,0.0,0.0,-0.0093496646732091,60.0,9.968926429748535,-0.0,-7.206974572682159e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,301.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992553710937,0.0,0.0,9.644176316214724e-05,301.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011779785156,0.0,0.0,0.0001015578236547,301.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.0,7.501026266254485e-05,300.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0001015578236547,300.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,0.0004817465669475,286.3333435058594,294.1499938964844,293.1017761230469,292.4179992675781,293.43133544921875,293.0519104003906,286.9210510253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010275791864842,2.0328959635662613e-06,0.0010255463421344,-0.0228595454245805,0.0,0.0,0.0,-0.0093179065734148,60.0,9.954764366149902,-0.0,-7.199296447879534e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,301.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992553710937,0.0,0.0,9.644176316214724e-05,301.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011779785156,0.0,0.0,0.0001015578236547,301.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.0,7.501026266254485e-05,300.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0001015578236547,300.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,0.0004817465669475,286.3333435058594,294.1499938964844,293.1017761230469,292.4179992675781,293.43133544921875,293.0519104003906,286.9210510253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010275791864842,2.0328959635662613e-06,0.0010255463421344,-0.0228595454245805,0.0,0.0,0.0,-0.0093179065734148,60.0,9.954764366149902,-0.0,-7.199296447879534e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,301.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021240234375,0.0,0.0,9.640226926421748e-05,301.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,0.000101516234281,301.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,7.497954356949776e-05,300.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,0.000101516234281,300.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,0.0004815493011847,286.3368225097656,294.1499938964844,293.1158142089844,292.414794921875,293.42584228515625,293.0690612792969,286.9281921386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010271585779264,2.0218888039380545e-06,0.0010251366766169,-0.0227306969463825,0.0,0.0,0.0,-0.0092935152351856,60.0,9.93610382080078,-0.0,-7.193400364258197e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,301.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021240234375,0.0,0.0,9.640226926421748e-05,301.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,0.000101516234281,301.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,7.497954356949776e-05,300.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,0.000101516234281,300.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,0.0004815493011847,286.3368225097656,294.1499938964844,293.1158142089844,292.414794921875,293.42584228515625,293.0690612792969,286.9281921386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010271585779264,2.0218888039380545e-06,0.0010251366766169,-0.0227306969463825,0.0,0.0,0.0,-0.0092935152351856,60.0,9.93610382080078,-0.0,-7.193400364258197e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,301.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,9.636691538617016e-05,301.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,0.0001014790032058,301.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,7.495204772567376e-05,300.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048095703125,0.0,0.0,0.0001014790032058,300.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,0.0004813726991415,286.3403015136719,294.1499938964844,293.127685546875,292.4092102050781,293.4205017089844,293.0855712890625,286.9353332519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001026781159453,2.012035565712722e-06,0.0010247691534459,-0.0226153563708066,0.0,0.0,0.0,-0.0092716757208108,60.0,9.91608428955078,-0.0,-7.188124584445178e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,301.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,9.636691538617016e-05,301.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,0.0001014790032058,301.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,7.495204772567376e-05,300.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048095703125,0.0,0.0,0.0001014790032058,300.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,0.0004813726991415,286.3403015136719,294.1499938964844,293.127685546875,292.4092102050781,293.4205017089844,293.0855712890625,286.9353332519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001026781159453,2.012035565712722e-06,0.0010247691534459,-0.0226153563708066,0.0,0.0,0.0,-0.0092716757208108,60.0,9.91608428955078,-0.0,-7.188124584445178e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,301.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,9.635508467908949e-05,301.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3098449707031,0.0,0.0,0.0001014665467664,301.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,7.494284363929182e-05,300.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,0.0001014665467664,300.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,0.0004813136183656,286.3439025878906,294.1499938964844,293.1371765136719,292.40106201171875,293.4156799316406,293.0975952148437,286.9424743652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010266555473208,2.0087381926714443e-06,0.0010246468009427,-0.022576754912734,0.0,0.0,0.0,-0.0092643704265356,60.0,9.888106346130373,-0.0,-7.18635959628955e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,301.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,9.635508467908949e-05,301.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3098449707031,0.0,0.0,0.0001014665467664,301.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,7.494284363929182e-05,300.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,0.0001014665467664,300.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,0.0004813136183656,286.3439025878906,294.1499938964844,293.1371765136719,292.40106201171875,293.4156799316406,293.0975952148437,286.9424743652344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010266555473208,2.0087381926714443e-06,0.0010246468009427,-0.022576754912734,0.0,0.0,0.0,-0.0092643704265356,60.0,9.888106346130373,-0.0,-7.18635959628955e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,301.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,9.633993613533676e-05,301.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,0.0001014505905914,301.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,7.493105658795685e-05,300.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,0.0001014505905914,300.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0004812379193026,286.3456726074219,294.1499938964844,293.1410217285156,292.39599609375,293.4132080078125,293.1047058105469,286.946044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001026495010592,2.0045147266500862e-06,0.0010244904551655,-0.0225273147225379,0.0,0.0,0.0,-0.0092550162225961,60.0,9.876227378845217,-0.0,-7.184099359847097e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,301.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,9.634137677494437e-05,301.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,0.0001014521039905,301.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,7.493217708542943e-05,300.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,0.0001014521039905,300.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,0.0004812451079487,286.3475036621094,294.1499938964844,293.1441955566406,292.3902282714844,293.4108581542969,293.1098327636719,286.9496154785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010265096789225,2.0049155864398926e-06,0.0010245046578347,-0.0225320067256689,0.0,0.0,0.0,-0.009255900979042,60.0,9.86044216156006,-0.0,-7.184313943753295e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,301.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,9.633823356125504e-05,301.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,0.0001014488007058,301.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3176574707031,0.0,0.0,7.492973963962868e-05,300.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,0.0001014488007058,300.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,0.0004812294209841,286.3503723144531,294.1499938964844,293.1478881835937,292.3794860839844,293.40704345703125,293.1190795898437,286.955322265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010264753364026,2.00403951566841e-06,0.0010244713630527,-0.0225217528641223,0.0,0.0,0.0,-0.0092539554461836,60.0,9.836852073669434,-0.0,-7.183844985547695e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,301.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,9.634492744226009e-05,301.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,0.0001014558511087,301.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,7.493494194932282e-05,300.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,0.0001014558511087,300.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,0.0004812628612853,286.35113525390625,294.1499938964844,293.1485290527344,292.37652587890625,293.4061584472656,293.1202697753906,286.9567565917969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010265466989949,2.005904889301746e-06,0.0010245408629998,-0.0225435886532068,0.0,0.0,0.0,-0.0092580895870924,60.0,9.829158782958984,-0.0,-7.184843298091438e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,301.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,9.636328468332068e-05,301.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,0.0001014751760521,301.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,7.494922465411946e-05,300.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,0.0001014751760521,300.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31494140625,0.0,0.0,0.0004813545674551,286.35479736328125,294.1499938964844,293.1499938964844,292.3597717285156,293.40155029296875,293.128662109375,286.9638671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010267420439049,2.0110185232624644e-06,0.0010247310856357,-0.0226034503430128,0.0,0.0,0.0,-0.0092694209888577,60.0,9.793721199035645,-0.0,-7.187580308709586e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,301.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,9.636328468332068e-05,301.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,0.0001014751760521,301.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,7.494922465411946e-05,300.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,0.0001014751760521,300.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31494140625,0.0,0.0,0.0004813545674551,286.35479736328125,294.1499938964844,293.1499938964844,292.3597717285156,293.40155029296875,293.128662109375,286.9638671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010267420439049,2.0110185232624644e-06,0.0010247310856357,-0.0226034503430128,0.0,0.0,0.0,-0.0092694209888577,60.0,9.793721199035645,-0.0,-7.187580308709586e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,301.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201904296875,0.0,0.0,9.640210919314995e-05,301.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,0.000101516059658,301.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243103027344,0.0,0.0,7.497941987821832e-05,300.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,0.000101516059658,300.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,0.0004815484862774,286.3585510253906,294.1499938964844,293.1499938964844,292.34039306640625,293.39703369140625,293.1348571777344,286.97100830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010271556675434,2.021836280619027e-06,0.0010251337662339,-0.0227300841361284,0.0,0.0,0.0,-0.0092933941632509,60.0,9.754531860351562,-0.0,-7.193372653091501e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,301.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201904296875,0.0,0.0,9.640210919314995e-05,301.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219299316406,0.0,0.0,0.000101516059658,301.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243103027344,0.0,0.0,7.497941987821832e-05,300.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,0.000101516059658,300.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,0.0004815484862774,286.3585510253906,294.1499938964844,293.1499938964844,292.34039306640625,293.39703369140625,293.1348571777344,286.97100830078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010271556675434,2.021836280619027e-06,0.0010251337662339,-0.0227300841361284,0.0,0.0,0.0,-0.0092933941632509,60.0,9.754531860351562,-0.0,-7.193372653091501e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,301.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,9.64778009802103e-05,301.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,0.0001015957750496,301.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274230957031,0.0,0.0,7.503828965127468e-05,300.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,0.0001015957750496,300.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,0.0004819266032427,286.3623352050781,294.1499938964844,293.1499938964844,292.31903076171875,293.3926086425781,293.13873291015625,286.9781494140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010279625421389,2.0429295091162203e-06,0.0010259196860715,-0.0229769982397556,0.0,0.0,0.0,-0.0093401409685611,60.0,9.712186813354492,-0.0,-7.20467312476103e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,301.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,9.64778009802103e-05,301.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,0.0001015957750496,301.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274230957031,0.0,0.0,7.503828965127468e-05,300.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,0.0001015957750496,300.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,0.0004819266032427,286.3623352050781,294.1499938964844,293.1499938964844,292.31903076171875,293.3926086425781,293.13873291015625,286.9781494140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010279625421389,2.0429295091162203e-06,0.0010259196860715,-0.0229769982397556,0.0,0.0,0.0,-0.0093401409685611,60.0,9.712186813354492,-0.0,-7.20467312476103e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,301.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,9.651634172769263e-05,301.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,0.0001016363530652,301.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,7.506826659664512e-05,300.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32476806640625,0.0,0.0,0.0001016363530652,300.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,0.0004821190959773,286.3642272949219,294.1499938964844,293.1499938964844,292.30767822265625,293.3904113769531,293.1405944824219,286.981689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010283744195476,2.0536679130600533e-06,0.0010263207368552,-0.0231026988476514,0.0,0.0,0.0,-0.0093639446422457,60.0,9.69092845916748,-0.0,-7.210429231463422e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,301.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,9.65731596807018e-05,301.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282470703125,0.0,0.0,0.0001016961832647,301.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,7.511245348723605e-05,300.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263854980469,0.0,0.0,0.0001016961832647,300.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,0.000482402916532,286.3661804199219,294.1499938964844,293.1499938964844,292.2958984375,293.38824462890625,293.141845703125,286.9852600097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010289789643138,2.069500169454841e-06,0.0010269094491377,-0.0232880264520645,0.0,0.0,0.0,-0.0093990266323089,60.0,9.668811798095703,-0.0,-7.218920927698491e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
