time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061620,301.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,9.66953521128744e-05,301.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,0.0001018248585751,301.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,7.520749204559252e-05,300.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296203613281,0.0,0.0,0.0001018248585751,300.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,0.0004830132820643,286.3700561523437,294.1499938964844,293.1499938964844,292.2711486816406,293.38397216796875,293.1440734863281,286.99237060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010302797891199,2.103550514220842e-06,0.0010281762806698,-0.0236865989863872,0.0,0.0,0.0,-0.0094744795933365,60.0,9.624127388000488,-0.0,-7.23719963957592e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,301.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298034667969,0.0,0.0,9.66953521128744e-05,301.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,0.0001018248585751,301.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,7.520749204559252e-05,300.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296203613281,0.0,0.0,0.0001018248585751,300.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,0.0004830132820643,286.3700561523437,294.1499938964844,293.1499938964844,292.2711486816406,293.38397216796875,293.1440734863281,286.99237060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010302797891199,2.103550514220842e-06,0.0010281762806698,-0.0236865989863872,0.0,0.0,0.0,-0.0094744795933365,60.0,9.624127388000488,-0.0,-7.23719963957592e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,301.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,9.684143151389436e-05,301.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,0.000101978686871,301.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,7.53211133996956e-05,300.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,0.000101978686871,300.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,0.0004837430024053,286.3740234375,294.1499938964844,293.1499938964844,292.2449645996094,293.3797912597656,293.14569091796875,286.9994812011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010318361455574,2.1442574507091194e-06,0.0010296918917447,-0.0241630766540765,0.0,0.0,0.0,-0.0095646893605589,60.0,9.578393936157228,-0.0,-7.259082224209126e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,301.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,9.684143151389436e-05,301.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,0.000101978686871,301.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,7.53211133996956e-05,300.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,0.000101978686871,300.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,0.0004837430024053,286.3740234375,294.1499938964844,293.1499938964844,292.2449645996094,293.3797912597656,293.14569091796875,286.9994812011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010318361455574,2.1442574507091194e-06,0.0010296918917447,-0.0241630766540765,0.0,0.0,0.0,-0.0095646893605589,60.0,9.578393936157228,-0.0,-7.259082224209126e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,301.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,9.700987720862032e-05,301.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,0.0001021560747176,301.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,7.54521315684542e-05,300.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363037109375,0.0,0.0,0.0001021560747176,300.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,0.0004845844523515,286.3780212402344,294.1499938964844,293.1499938964844,292.217529296875,293.37567138671875,293.1468505859375,287.0065612792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001033630920574,2.19119897337805e-06,0.0010314397513866,-0.0247125085443258,0.0,0.0,0.0,-0.0096687162294983,60.0,9.531898498535156,-0.0,-7.284357650405583e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,301.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,9.700987720862032e-05,301.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,0.0001021560747176,301.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,7.54521315684542e-05,300.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363037109375,0.0,0.0,0.0001021560747176,300.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,0.0004845844523515,286.3780212402344,294.1499938964844,293.1499938964844,292.217529296875,293.37567138671875,293.1468505859375,287.0065612792969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001033630920574,2.19119897337805e-06,0.0010314397513866,-0.0247125085443258,0.0,0.0,0.0,-0.0096687162294983,60.0,9.531898498535156,-0.0,-7.284357650405583e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,301.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398742675781,0.0,0.0,9.71994741121307e-05,301.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,0.0001023557269945,301.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,7.559959340142086e-05,300.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,0.0001023557269945,300.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0004855315200984,286.3821105957031,294.1499938964844,293.1499938964844,292.1889953613281,293.37164306640625,293.1477355957031,287.0136413574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010356509592384,2.2440326574724168e-06,0.0010334069374948,-0.0253308825194835,0.0,0.0,0.0,-0.0097858002409338,60.0,9.484862327575684,-0.0,-7.31285751953692e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,301.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398742675781,0.0,0.0,9.71994741121307e-05,301.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,0.0001023557269945,301.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,7.559959340142086e-05,300.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,0.0001023557269945,300.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,0.0004855315200984,286.3821105957031,294.1499938964844,293.1499938964844,292.1889953613281,293.37164306640625,293.1477355957031,287.0136413574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010356509592384,2.2440326574724168e-06,0.0010334069374948,-0.0253308825194835,0.0,0.0,0.0,-0.0097858002409338,60.0,9.484862327575684,-0.0,-7.31285751953692e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,301.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,9.729321027407424e-05,301.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431701660156,0.0,0.0,0.0001024544399115,301.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,7.567249849671498e-05,300.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,0.0001024544399115,300.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0004859997425228,286.3841247558594,294.1499938964844,293.1499938964844,292.1744079589844,293.3695983886719,293.14813232421875,287.0171813964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010366510832682,2.2701540274283616e-06,0.0010343808680772,-0.0256365966051816,0.0,0.0,0.0,-0.0098436940461397,60.0,9.461175918579102,-0.0,-7.326968187726379e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,301.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34332275390625,0.0,0.0,9.740998211782426e-05,301.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34490966796875,0.0,0.0,0.0001025774035952,301.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,7.576332427561283e-05,300.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431396484375,0.0,0.0,0.0001025774035952,300.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,0.0004865830414928,286.3861999511719,294.1499938964844,293.1499938964844,292.1596069335937,293.3676452636719,293.1483459472656,287.02069091796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001037893933244,2.302694838363095e-06,0.0010355912381783,-0.0260174367576837,0.0,0.0,0.0,-0.0099158007651567,60.0,9.437443733215332,-0.0,-7.344566910205685e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,301.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,9.760700049810112e-05,301.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,0.0001027848775265,301.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,7.591655594296753e-05,300.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,0.0001027848775265,300.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3444519042969,0.0,0.0,0.0004875671875197,286.3898620605469,294.1499938964844,293.1499938964844,292.13311767578125,293.3641662597656,293.1487731933594,287.0268859863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010399929014965,2.3575971681566443e-06,0.0010376352583989,-0.0266599562019109,0.0,0.0,0.0,-0.0100374687463045,60.0,9.395577430725098,-0.0,-7.37430596586819e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,301.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.0,0.0,9.763873094925656e-05,301.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,0.0001028182814479,301.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505249023437,0.0,0.0,7.594123599119484e-05,300.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466491699219,0.0,0.0,0.0001028182814479,300.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,0.0004877256578765,286.390380859375,294.1499938964844,293.1499938964844,292.1294860839844,293.3637390136719,293.1488037109375,287.0277404785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010403309715911,2.3664381387789035e-06,0.001037964480929,-0.0267634205520153,0.0,0.0,0.0,-0.0100570609793066,60.0,9.389891624450684,-0.0,-7.379100708249099e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,301.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,9.788483293959872e-05,301.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,0.0001030774437822,301.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,7.613265188410878e-05,300.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,0.0001030774437822,300.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34844970703125,0.0,0.0,0.000488955003675,286.3946228027344,294.1499938964844,293.1499938964844,292.0988464355469,293.35986328125,293.149169921875,287.0347595214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010429528774693,2.43502017838182e-06,0.001040517934598,-0.0275659784674644,0.0,0.0,0.0,-0.0102090444415807,60.0,9.342377662658691,-0.0,-7.416345937372172e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,301.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,9.788483293959872e-05,301.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,0.0001030774437822,301.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,7.613265188410878e-05,300.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,0.0001030774437822,300.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34844970703125,0.0,0.0,0.000488955003675,286.3946228027344,294.1499938964844,293.1499938964844,292.0988464355469,293.35986328125,293.149169921875,287.0347595214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010429528774693,2.43502017838182e-06,0.001040517934598,-0.0275659784674644,0.0,0.0,0.0,-0.0102090444415807,60.0,9.342377662658691,-0.0,-7.416345937372172e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,301.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,9.814634540816768e-05,301.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,0.000103352824226,301.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575744628906,0.0,0.0,7.633604400325567e-05,300.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537902832031,0.0,0.0,0.000103352824226,300.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,0.0004902613000012,286.3988952636719,294.1499938964844,293.1499938964844,292.06787109375,293.3560485839844,293.1494140625,287.0417785644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010457390453666,2.507894805603428e-06,0.0010432311100885,-0.0284187141805887,0.0,0.0,0.0,-0.0103705404326319,60.0,9.2949800491333,-0.0,-7.456024775365222e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,301.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,9.814634540816768e-05,301.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,0.000103352824226,301.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575744628906,0.0,0.0,7.633604400325567e-05,300.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537902832031,0.0,0.0,0.000103352824226,300.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,0.0004902613000012,286.3988952636719,294.1499938964844,293.1499938964844,292.06787109375,293.3560485839844,293.1494140625,287.0417785644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010457390453666,2.507894805603428e-06,0.0010432311100885,-0.0284187141805887,0.0,0.0,0.0,-0.0103705404326319,60.0,9.2949800491333,-0.0,-7.456024775365222e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,301.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,9.842137660598382e-05,301.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,0.0001036424509948,301.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,7.654995715711266e-05,300.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,0.0001036424509948,300.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,0.0004916351754218,286.4031677246094,294.1499938964844,293.1499938964844,292.0367126464844,293.3522644042969,293.1496276855469,287.0487976074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010486695682629,2.584539515737561e-06,0.0010460850317031,-0.029315497726202,0.0,0.0,0.0,-0.0105403922498226,60.0,9.247607231140137,-0.0,-7.497870768702344e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,301.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,9.842137660598382e-05,301.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,0.0001036424509948,301.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,7.654995715711266e-05,300.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,0.0001036424509948,300.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,0.0004916351754218,286.4031677246094,294.1499938964844,293.1499938964844,292.0367126464844,293.3522644042969,293.1496276855469,287.0487976074219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010486695682629,2.584539515737561e-06,0.0010460850317031,-0.029315497726202,0.0,0.0,0.0,-0.0105403922498226,60.0,9.247607231140137,-0.0,-7.497870768702344e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,301.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,9.857116674538702e-05,301.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,0.0001038001864799,301.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,7.666645979043096e-05,300.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,0.0001038001864799,300.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,0.0004923833766952,286.4053649902344,294.1499938964844,293.1499938964844,292.0211486816406,293.35040283203125,293.1496887207031,287.0522766113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010502653894945,2.626280775075429e-06,0.0010476391762495,-0.0298038646578788,0.0,0.0,0.0,-0.0106328940019011,60.0,9.22429370880127,-0.0,-7.520709743857878e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,301.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,9.87181265372783e-05,301.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627014160156,0.0,0.0,0.0001039549388224,301.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36474609375,0.0,0.0,7.678076508454978e-05,300.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3610534667969,0.0,0.0,0.0001039549388224,300.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594055175781,0.0,0.0,0.0004931174917146,286.40753173828125,294.1499938964844,293.1499938964844,292.0055847167969,293.3485717773437,293.14971923828125,287.0557861328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010518328053876,2.667235776243615e-06,0.0010491654975339,-0.0302830077707767,0.0,0.0,0.0,-0.0107236607000231,60.0,9.201091766357422,-0.0,-7.543152236166861e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,301.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,9.902317106025292e-05,301.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664245605469,0.0,0.0,0.0001042761650751,301.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,7.701801951043308e-05,300.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647766113281,0.0,0.0,0.0001042761650751,300.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631286621094,0.0,0.0,0.000494641251862,286.4119567871094,294.1499938964844,293.1499938964844,291.9747009277344,293.3449401855469,293.1498107910156,287.062744140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010550818406045,2.7522426080395235e-06,0.0010523296659812,-0.0312774702906608,0.0,0.0,0.0,-0.010912038385868,60.0,9.155681610107422,-0.0,-7.589840578248187e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,301.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,9.902317106025292e-05,301.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664245605469,0.0,0.0,0.0001042761650751,301.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,7.701801951043308e-05,300.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647766113281,0.0,0.0,0.0001042761650751,300.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631286621094,0.0,0.0,0.000494641251862,286.4119567871094,294.1499938964844,293.1499938964844,291.9747009277344,293.3449401855469,293.1498107910156,287.062744140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010550818406045,2.7522426080395235e-06,0.0010523296659812,-0.0312774702906608,0.0,0.0,0.0,-0.010912038385868,60.0,9.155681610107422,-0.0,-7.589840578248187e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,301.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36871337890625,0.0,0.0,9.933784895110875e-05,301.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,0.0001046075412887,301.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,7.72627754486166e-05,300.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,0.0001046075412887,300.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,0.000496213149745,286.4164428710937,294.1499938964844,293.1499938964844,291.9441833496094,293.3413391113281,293.1498718261719,287.0697021484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010584347182884,2.8399363145581447e-06,0.0010555947665125,-0.032303262501955,0.0,0.0,0.0,-0.0111063756048679,60.0,9.111119270324709,-0.0,-7.638155352651665e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,301.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36871337890625,0.0,0.0,9.933784895110875e-05,301.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,0.0001046075412887,301.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,7.72627754486166e-05,300.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,0.0001046075412887,300.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,0.000496213149745,286.4164428710937,294.1499938964844,293.1499938964844,291.9441833496094,293.3413391113281,293.1498718261719,287.0697021484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010584347182884,2.8399363145581447e-06,0.0010555947665125,-0.032303262501955,0.0,0.0,0.0,-0.0111063756048679,60.0,9.111119270324709,-0.0,-7.638155352651665e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,301.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37255859375,0.0,0.0,9.966018842533232e-05,301.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,0.0001049469792633,301.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,7.751348312012851e-05,300.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724060058594,0.0,0.0,0.0001049469792633,300.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37078857421875,0.0,0.0,0.0004978232900612,286.4209899902344,294.1499938964844,293.1499938964844,291.91424560546875,293.3378295898437,293.14990234375,287.0766296386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001061869203113,2.9297648325155023e-06,0.0010589393787086,-0.033353928476572,0.0,0.0,0.0,-0.0113054430112242,60.0,9.067835807800291,-0.0,-7.687805236855638e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,301.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37255859375,0.0,0.0,9.966018842533232e-05,301.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,0.0001049469792633,301.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,7.751348312012851e-05,300.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724060058594,0.0,0.0,0.0001049469792633,300.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37078857421875,0.0,0.0,0.0004978232900612,286.4209899902344,294.1499938964844,293.1499938964844,291.91424560546875,293.3378295898437,293.14990234375,287.0766296386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001061869203113,2.9297648325155023e-06,0.0010589393787086,-0.033353928476572,0.0,0.0,0.0,-0.0113054430112242,60.0,9.067835807800291,-0.0,-7.687805236855638e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,301.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,9.9986900750082e-05,301.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,0.0001052910229191,301.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,7.776758866384625e-05,300.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,0.0001052910229191,300.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,0.0004994552582502,286.42559814453125,294.1499938964844,293.1499938964844,291.8851013183594,293.3343811035156,293.1499328613281,287.0835266113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010653501376509,3.0208118459995603e-06,0.0010623293928802,-0.0344187319278717,0.0,0.0,0.0,-0.0115072112530469,60.0,9.025901794433594,-0.0,-7.738292140402336e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,301.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,9.9986900750082e-05,301.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,0.0001052910229191,301.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,7.776758866384625e-05,300.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,0.0001052910229191,300.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,0.0004994552582502,286.42559814453125,294.1499938964844,293.1499938964844,291.8851013183594,293.3343811035156,293.1499328613281,287.0835266113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010653501376509,3.0208118459995603e-06,0.0010623293928802,-0.0344187319278717,0.0,0.0,0.0,-0.0115072112530469,60.0,9.025901794433594,-0.0,-7.738292140402336e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,301.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,0.0001001515483949,301.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798522949219,0.0,0.0,0.0001054644017131,301.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817749023437,0.0,0.0,7.78956527938135e-05,300.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782958984375,0.0,0.0,0.0001054644017131,300.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,0.0005002777324989,286.4279479980469,294.1499938964844,293.1499938964844,291.8708801269531,293.33270263671875,293.1499328613281,287.0869445800781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010671044001355,3.0666951715829782e-06,0.001064037787728,-0.03495529666543,0.0,0.0,0.0,-0.0116088921204209,60.0,9.006157875061035,-0.0,-7.763797782445182e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,301.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,0.0001003166544251,301.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818359375,0.0,0.0,0.0001056382679962,301.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,7.80240588937886e-05,300.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,0.0001056382679962,300.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,0.0005011024186387,286.4302978515625,294.1499938964844,293.1499938964844,291.85693359375,293.3310241699219,293.1499328613281,287.0903625488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010688634356483,3.112705371677293e-06,0.0010657507227733,-0.0354933179914951,0.0,0.0,0.0,-0.0117108542472124,60.0,8.986276626586914,-0.0,-7.789415690240278e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,301.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,0.0001006327584036,301.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856506347656,0.0,0.0,0.0001059711430571,301.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,7.826992805348709e-05,300.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,0.0001059711430571,300.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.382568359375,0.0,0.0,0.000502681476064,286.4348449707031,294.1499938964844,293.1499938964844,291.8309631347656,293.3277893066406,293.14996337890625,287.0969543457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010722316801548,3.200798346369993e-06,0.0010690309572964,-0.0365233458578586,0.0,0.0,0.0,-0.0119060771539807,60.0,8.948539733886719,-0.0,-7.838583115926667e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,301.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,0.0001006459278869,301.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38580322265625,0.0,0.0,0.0001059850110323,301.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,7.828016532585025e-05,300.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,0.0001059850110323,300.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827514648437,0.0,0.0,0.0005027472507208,286.4350280761719,294.1499938964844,293.1499938964844,291.82989501953125,293.3276672363281,293.14996337890625,287.09722900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010723720770329,3.204467930117972e-06,0.0010691676288843,-0.036566250026226,0.0,0.0,0.0,-0.0119142094627022,60.0,8.946967124938965,-0.0,-7.840634452804809e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,301.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,0.000100972749351,301.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38983154296875,0.0,0.0,0.0001063291711034,301.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,7.853436545701697e-05,300.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883056640625,0.0,0.0,0.0001063291711034,300.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,0.0005043798009864,286.4397888183594,294.1499938964844,293.1499938964844,291.8042297363281,293.3243408203125,293.14996337890625,287.10406494140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010758544085547,3.295547230663942e-06,0.0010725589236244,-0.0376310721039772,0.0,0.0,0.0,-0.0121160494163632,60.0,8.908869743347168,-0.0,-7.891637920920402e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,301.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,0.000100972749351,301.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38983154296875,0.0,0.0,0.0001063291711034,301.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,7.853436545701697e-05,300.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883056640625,0.0,0.0,0.0001063291711034,300.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,0.0005043798009864,286.4397888183594,294.1499938964844,293.1499938964844,291.8042297363281,293.3243408203125,293.14996337890625,287.10406494140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010758544085547,3.295547230663942e-06,0.0010725589236244,-0.0376310721039772,0.0,0.0,0.0,-0.0121160494163632,60.0,8.908869743347168,-0.0,-7.891637920920402e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,301.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,0.00010129117436,301.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,0.00010666448361,301.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,7.878202450228855e-05,300.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,0.00010666448361,300.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,0.0005059703835286,286.444580078125,294.1499938964844,293.1499938964844,291.78009033203125,293.32110595703125,293.1499938964844,287.1108703613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010792471002787,3.384285264473874e-06,0.0010758627904579,-0.038668405264616,0.0,0.0,0.0,-0.0123127000406384,60.0,8.873175621032715,-0.0,-7.941488888718595e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,301.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,0.00010129117436,301.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,0.00010666448361,301.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,7.878202450228855e-05,300.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,0.00010666448361,300.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,0.0005059703835286,286.444580078125,294.1499938964844,293.1499938964844,291.78009033203125,293.32110595703125,293.1499938964844,287.1108703613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010792471002787,3.384285264473874e-06,0.0010758627904579,-0.038668405264616,0.0,0.0,0.0,-0.0123127000406384,60.0,8.873175621032715,-0.0,-7.941488888718595e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,301.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966369628906,0.0,0.0,0.000101606172393,301.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,0.0001069961872417,301.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997802734375,0.0,0.0,7.902702054707333e-05,300.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,0.0001069961872417,300.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39501953125,0.0,0.0,0.0005075438530184,286.4494323730469,294.1499938964844,293.1499938964844,291.7576599121094,293.3178405761719,293.1499938964844,287.11767578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010826044017449,3.4720692383416463e-06,0.0010791323147714,-0.039694458246231,0.0,0.0,0.0,-0.0125072421506047,60.0,8.838190078735352,-0.0,-7.990957584524949e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,301.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966369628906,0.0,0.0,0.000101606172393,301.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,0.0001069961872417,301.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997802734375,0.0,0.0,7.902702054707333e-05,300.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,0.0001069961872417,300.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39501953125,0.0,0.0,0.0005075438530184,286.4494323730469,294.1499938964844,293.1499938964844,291.7576599121094,293.3178405761719,293.1499938964844,287.11767578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010826044017449,3.4720692383416463e-06,0.0010791323147714,-0.039694458246231,0.0,0.0,0.0,-0.0125072421506047,60.0,8.838190078735352,-0.0,-7.990957584524949e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,301.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987121582031,0.0,0.0,0.000101751749753,301.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,0.0001071494916686,301.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,7.914024899946526e-05,300.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985900878906,0.0,0.0,0.0001071494916686,300.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.0,0.0,0.0005082710413262,286.4518737792969,294.1499938964844,293.1499938964844,291.7471618652344,293.3162841796875,293.1499938964844,287.1210632324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010841547045856,3.512638841129956e-06,0.0010806421050801,-0.0401686131954193,0.0,0.0,0.0,-0.0125971445813775,60.0,8.82271671295166,-0.0,-8.013871877210479e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
