time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063960,301.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007873535156,0.0,0.0,0.0001019013507175,301.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.402099609375,0.0,0.0,0.0001073070307029,301.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039001464844,0.0,0.0,7.925660611363128e-05,300.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006652832031,0.0,0.0,0.0001073070307029,300.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992004394531,0.0,0.0,0.0005090183694846,286.4543151855469,294.1499938964844,293.1499938964844,291.7371520996094,293.314697265625,293.1499938964844,287.1244506835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010857478482648,3.5543305330065778e-06,0.0010821934556588,-0.0406558513641357,0.0,0.0,0.0,-0.0126895317807793,60.0,8.806877136230469,-0.0,-8.03745408006762e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,301.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,0.0001021847492665,301.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062805175781,0.0,0.0,0.0001076054613804,301.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,7.947702397359535e-05,300.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40484619140625,0.0,0.0,0.0001076054613804,300.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,0.0005104339797981,286.4592590332031,294.1499938964844,293.1499938964844,291.7187805175781,293.3115539550781,293.1499938964844,287.1311950683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010887685930356,3.633308551798109e-06,0.0010851352708414,-0.0415787696838378,0.0,0.0,0.0,-0.0128645589575171,60.0,8.777482032775879,-0.0,-8.082221114591449e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,301.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,0.0001021847492665,301.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062805175781,0.0,0.0,0.0001076054613804,301.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,7.947702397359535e-05,300.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40484619140625,0.0,0.0,0.0001076054613804,300.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,0.0005104339797981,286.4592590332031,294.1499938964844,293.1499938964844,291.7187805175781,293.3115539550781,293.1499938964844,287.1311950683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010887685930356,3.633308551798109e-06,0.0010851352708414,-0.0415787696838378,0.0,0.0,0.0,-0.0128645589575171,60.0,8.777482032775879,-0.0,-8.082221114591449e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,301.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,0.0001024462326313,301.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,0.0001078808199963,301.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,7.9680401540827e-05,300.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091186523437,0.0,0.0,0.0001078808199963,300.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,0.000511740159709,286.4642333984375,294.1499938964844,293.1499938964844,291.70269775390625,293.3085021972656,293.1499938964844,287.1379089355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010915542952716,3.706180905282963e-06,0.0010878480970859,-0.0424302443861961,0.0,0.0,0.0,-0.0130260484293103,60.0,8.751323699951172,-0.0,-8.123637229573434e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,301.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,0.0001024462326313,301.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,0.0001078808199963,301.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,7.9680401540827e-05,300.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091186523437,0.0,0.0,0.0001078808199963,300.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,0.000511740159709,286.4642333984375,294.1499938964844,293.1499938964844,291.70269775390625,293.3085021972656,293.1499938964844,287.1379089355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010915542952716,3.706180905282963e-06,0.0010878480970859,-0.0424302443861961,0.0,0.0,0.0,-0.0130260484293103,60.0,8.751323699951172,-0.0,-8.123637229573434e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,301.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,0.000102691235952,301.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.414794921875,0.0,0.0,0.0001081388181773,301.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,7.987095887074247e-05,300.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,0.0001081388181773,300.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,0.0005129639757797,286.4692687988281,294.1499938964844,293.1499938964844,291.6891174316406,293.3054504394531,293.1499938964844,287.1446228027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010941666550934,3.774459401029162e-06,0.0010903922375291,-0.0432279594242572,0.0,0.0,0.0,-0.0131773687899112,60.0,8.727103233337402,-0.0,-8.162538733813562e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,301.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,0.000102691235952,301.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.414794921875,0.0,0.0,0.0001081388181773,301.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,7.987095887074247e-05,300.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,0.0001081388181773,300.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,0.0005129639757797,286.4692687988281,294.1499938964844,293.1499938964844,291.6891174316406,293.3054504394531,293.1499938964844,287.1446228027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010941666550934,3.774459401029162e-06,0.0010903922375291,-0.0432279594242572,0.0,0.0,0.0,-0.0131773687899112,60.0,8.727103233337402,-0.0,-8.162538733813562e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,301.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178466796875,0.0,0.0,0.0001029091072268,301.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,0.0001083682436728,301.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,8.00404159235768e-05,300.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,0.0001083682436728,300.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163513183594,0.0,0.0,0.0005140522844158,286.4743347167969,294.1499938964844,293.1499938964844,291.67822265625,293.302490234375,293.1499938964844,287.1513061523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010964864632114,3.835175448330119e-06,0.0010926512768492,-0.0439372509717941,0.0,0.0,0.0,-0.0133119132369756,60.0,8.706462860107422,-0.0,-8.197209666604979e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,301.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178466796875,0.0,0.0,0.0001029091072268,301.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,0.0001083682436728,301.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,8.00404159235768e-05,300.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,0.0001083682436728,300.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163513183594,0.0,0.0,0.0005140522844158,286.4743347167969,294.1499938964844,293.1499938964844,291.67822265625,293.302490234375,293.1499938964844,287.1513061523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010964864632114,3.835175448330119e-06,0.0010926512768492,-0.0439372509717941,0.0,0.0,0.0,-0.0133119132369756,60.0,8.706462860107422,-0.0,-8.197209666604979e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,301.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,0.0001030066923703,301.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212646484375,0.0,0.0,0.0001084710092982,301.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,8.011631871340796e-05,300.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198913574219,0.0,0.0,0.0001084710092982,300.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,0.0005145397735759,286.4768981933594,294.1499938964844,293.1499938964844,291.673828125,293.301025390625,293.1499938964844,287.1546325683594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010975250042974,3.862372523144586e-06,0.0010936625767499,-0.0442549511790275,0.0,0.0,0.0,-0.0133721772581338,60.0,8.697426795959473,-0.0,-8.212763447090765e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,301.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,0.000103099955595,301.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234619140625,0.0,0.0,0.0001085692201741,301.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42510986328125,0.0,0.0,8.018885273486376e-05,300.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,0.0001085692201741,300.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,0.0005150056094862,286.4794616699219,294.1499938964844,293.1499938964844,291.6701965332031,293.299560546875,293.1499938964844,287.157958984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010985189583152,3.8883626984898e-06,0.0010946306865662,-0.0445585437119007,0.0,0.0,0.0,-0.0134297758340835,60.0,8.688854217529297,-0.0,-8.227641501434847e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,301.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,0.0001032646687235,301.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,0.0001087426717276,301.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,8.03169677965343e-05,300.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264831542969,0.0,0.0,0.0001087426717276,300.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,0.0005158284329809,286.4845886230469,294.1499938964844,293.1499938964844,291.6652526855469,293.29669189453125,293.1499938964844,287.1645812988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011002764804288,3.9342662603303324e-06,0.0010963422246277,-0.0450947023928165,0.0,0.0,0.0,-0.0135315135121345,60.0,8.674153327941895,-0.0,-8.253950767311835e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,301.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,0.0001032646687235,301.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,0.0001087426717276,301.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,8.03169677965343e-05,300.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264831542969,0.0,0.0,0.0001087426717276,300.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251403808594,0.0,0.0,0.0005158284329809,286.4845886230469,294.1499938964844,293.1499938964844,291.6652526855469,293.29669189453125,293.1499938964844,287.1645812988281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011002764804288,3.9342662603303324e-06,0.0010963422246277,-0.0450947023928165,0.0,0.0,0.0,-0.0135315135121345,60.0,8.674153327941895,-0.0,-8.253950767311835e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,301.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310913085937,0.0,0.0,0.0001033838198054,301.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322814941406,0.0,0.0,0.0001088681383407,301.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,8.040963439270854e-05,300.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43096923828125,0.0,0.0,0.0001088681383407,300.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296569824219,0.0,0.0,0.0005164235481061,286.48980712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2938842773437,293.1499938964844,287.17120361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011015438940376,3.967469638155308e-06,0.0010975763434544,-0.0454825088381767,0.0,0.0,0.0,-0.0136050852015614,60.0,8.66372013092041,-0.0,-8.273007523484922e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,301.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310913085937,0.0,0.0,0.0001033838198054,301.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322814941406,0.0,0.0,0.0001088681383407,301.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,8.040963439270854e-05,300.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43096923828125,0.0,0.0,0.0001088681383407,300.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296569824219,0.0,0.0,0.0005164235481061,286.48980712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2938842773437,293.1499938964844,287.17120361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011015438940376,3.967469638155308e-06,0.0010975763434544,-0.0454825088381767,0.0,0.0,0.0,-0.0136050852015614,60.0,8.66372013092041,-0.0,-8.273007523484922e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,301.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,0.0001034880260704,301.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,0.0001089778743335,301.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,8.049068856053054e-05,300.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354858398437,0.0,0.0,0.0001089778743335,300.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341735839844,0.0,0.0,0.0005169440992176,286.4950866699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2911682128906,293.1499938964844,287.1777648925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011026578722521,3.996510713477619e-06,0.0010986613342538,-0.0458216741681098,0.0,0.0,0.0,-0.0136694619432091,60.0,8.6550931930542,-0.0,-8.289693198548775e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,301.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,0.0001034880260704,301.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,0.0001089778743335,301.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,8.049068856053054e-05,300.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354858398437,0.0,0.0,0.0001089778743335,300.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341735839844,0.0,0.0,0.0005169440992176,286.4950866699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2911682128906,293.1499938964844,287.1777648925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011026578722521,3.996510713477619e-06,0.0010986613342538,-0.0458216741681098,0.0,0.0,0.0,-0.0136694619432091,60.0,8.6550931930542,-0.0,-8.289693198548775e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,301.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4401550292969,0.0,0.0,0.0001035721143125,301.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,0.0001090664227376,301.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429016113281,0.0,0.0,8.055608486756682e-05,300.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,0.0001090664227376,300.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.438720703125,0.0,0.0,0.0005173641256988,286.5003662109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2884826660156,293.1499938964844,287.184326171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011035535717383,4.019943844468799e-06,0.0010995336342602,-0.0460953377187252,0.0,0.0,0.0,-0.013721389696002,60.0,8.646856307983398,-0.0,-8.303168641532468e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,301.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4401550292969,0.0,0.0,0.0001035721143125,301.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,0.0001090664227376,301.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429016113281,0.0,0.0,8.055608486756682e-05,300.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,0.0001090664227376,300.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.438720703125,0.0,0.0,0.0005173641256988,286.5003662109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2884826660156,293.1499938964844,287.184326171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011035535717383,4.019943844468799e-06,0.0010995336342602,-0.0460953377187252,0.0,0.0,0.0,-0.013721389696002,60.0,8.646856307983398,-0.0,-8.303168641532468e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,301.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.000103620957816,301.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,0.000109117856482,301.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44512939453125,0.0,0.0,8.059407991822809e-05,300.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,0.000109117856482,300.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410095214844,0.0,0.0,0.0005176081322133,286.50299072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2871398925781,293.1499938964844,287.1875915527344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00110407511238,4.033557161164936e-06,0.0011000416707247,-0.0462543107569217,0.0,0.0,0.0,-0.0137515636160969,60.0,8.643219947814941,-0.0,-8.311002375194222e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,301.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,0.0001036527755786,301.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44586181640625,0.0,0.0,0.0001091513622668,301.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474182128906,0.0,0.0,8.061882545007393e-05,300.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,0.0001091513622668,300.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,0.0005177670973353,286.5056457519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2857971191406,293.1499938964844,287.1908569335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001104408991523,4.0424215512757655e-06,0.0011003664694726,-0.046357836574316,0.0,0.0,0.0,-0.0137711819261312,60.0,8.639060974121094,-0.0,-8.316106203665188e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,301.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44927978515625,0.0,0.0,0.0001037057372741,301.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,0.0001092071324819,301.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,8.066001464612782e-05,300.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491577148437,0.0,0.0,0.0001092071324819,300.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,0.0005180316511541,286.510986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.283203125,293.1499938964844,287.1973876953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011049760505557,4.057180831296137e-06,0.0011009188601747,-0.0465301908552646,0.0,0.0,0.0,-0.0138039048761129,60.0,8.630160331726074,-0.0,-8.324605715870349e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,301.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44927978515625,0.0,0.0,0.0001037057372741,301.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,0.0001092071324819,301.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,8.066001464612782e-05,300.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491577148437,0.0,0.0,0.0001092071324819,300.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,0.0005180316511541,286.510986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.283203125,293.1499938964844,287.1973876953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011049760505557,4.057180831296137e-06,0.0011009188601747,-0.0465301908552646,0.0,0.0,0.0,-0.0138039048761129,60.0,8.630160331726074,-0.0,-8.324605715870349e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,301.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,0.0001037360416376,301.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,0.000109239044832,301.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45654296875,0.0,0.0,8.068358874879777e-05,300.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,0.000109239044832,300.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,0.0005181829910725,286.516357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2806396484375,293.1499938964844,287.2038879394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011052991030737,4.065625944349449e-06,0.0011012335307896,-0.0466288030147552,0.0,0.0,0.0,-0.0138226198032498,60.0,8.62003231048584,-0.0,-8.329470801982097e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,301.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,0.0001037360416376,301.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,0.000109239044832,301.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45654296875,0.0,0.0,8.068358874879777e-05,300.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,0.000109239044832,300.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,0.0005181829910725,286.516357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2806396484375,293.1499938964844,287.2038879394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011052991030737,4.065625944349449e-06,0.0011012335307896,-0.0466288030147552,0.0,0.0,0.0,-0.0138226198032498,60.0,8.62003231048584,-0.0,-8.329470801982097e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,301.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,0.0001037395850289,301.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.459716796875,0.0,0.0,0.0001092427773983,301.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,8.068633906077594e-05,300.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.0001092427773983,300.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.457275390625,0.0,0.0,0.0005182006862014,286.52178955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2781677246094,293.1499938964844,287.2103576660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011053381022065,4.066610927111469e-06,0.0011012714821845,-0.0466403067111969,0.0,0.0,0.0,-0.0138248093426227,60.0,8.608235359191895,-0.0,-8.33003852562797e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,301.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,0.0001037395850289,301.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.459716796875,0.0,0.0,0.0001092427773983,301.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,8.068633906077594e-05,300.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.0001092427773983,300.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.457275390625,0.0,0.0,0.0005182006862014,286.52178955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2781677246094,293.1499938964844,287.2103576660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011053381022065,4.066610927111469e-06,0.0011012714821845,-0.0466403067111969,0.0,0.0,0.0,-0.0138248093426227,60.0,8.608235359191895,-0.0,-8.33003852562797e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,301.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,0.0001037279798765,301.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46441650390625,0.0,0.0,0.0001092305537895,301.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,8.067731687333435e-05,300.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46319580078125,0.0,0.0,0.0001092305537895,300.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620056152344,0.0,0.0,0.0005181427113711,286.5272216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2757873535156,293.1499938964844,287.216796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011052167974412,4.063376309204614e-06,0.0011011533206328,-0.0466025322675704,0.0,0.0,0.0,-0.0138176530599594,60.0,8.595297813415527,-0.0,-8.328174061489335e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,301.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,0.0001037279798765,301.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46441650390625,0.0,0.0,0.0001092305537895,301.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,8.067731687333435e-05,300.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46319580078125,0.0,0.0,0.0001092305537895,300.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620056152344,0.0,0.0,0.0005181427113711,286.5272216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2757873535156,293.1499938964844,287.216796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011052167974412,4.063376309204614e-06,0.0011011533206328,-0.0466025322675704,0.0,0.0,0.0,-0.0138176530599594,60.0,8.595297813415527,-0.0,-8.328174061489335e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,301.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656677246094,0.0,0.0,0.0001037325055222,301.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667663574219,0.0,0.0,0.0001092353268177,301.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,8.068083843681961e-05,300.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4655456542969,0.0,0.0,0.0001092353268177,300.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,0.0005181653541512,286.52996826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2745666503906,293.1499938964844,287.2200012207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011052670888602,4.064638233103324e-06,0.0011012024478986,-0.0466172695159912,0.0,0.0,0.0,-0.0138204609975218,60.0,8.58935832977295,-0.0,-8.328901657250753e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,301.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.468017578125,0.0,0.0,0.0001037228357745,301.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,0.000109225140477,301.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,8.067331509664655e-05,300.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,0.000109225140477,300.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,0.0005181170417927,286.5326843261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2733459472656,293.1499938964844,287.2232360839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011051588226109,4.061940671817865e-06,0.0011010968592017,-0.0465857721865177,0.0,0.0,0.0,-0.0138144567608833,60.0,8.583182334899902,-0.0,-8.327347700287646e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,301.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727478027344,0.0,0.0,0.0001036707835737,301.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,0.0001091703234123,301.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752502441406,0.0,0.0,8.063283166848123e-05,300.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47265625,0.0,0.0,0.0001091703234123,300.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,0.0005178570281714,286.53814697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2709655761719,293.1499938964844,287.22967529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011046035215258,4.047431957587833e-06,0.0011005559936165,-0.0464163422584533,0.0,0.0,0.0,-0.013782300055027,60.0,8.568487167358398,-0.0,-8.318990296629637e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,301.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727478027344,0.0,0.0,0.0001036707835737,301.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,0.0001091703234123,301.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752502441406,0.0,0.0,8.063283166848123e-05,300.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47265625,0.0,0.0,0.0001091703234123,300.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,0.0005178570281714,286.53814697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2709655761719,293.1499938964844,287.22967529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011046035215258,4.047431957587833e-06,0.0011005559936165,-0.0464163422584533,0.0,0.0,0.0,-0.013782300055027,60.0,8.568487167358398,-0.0,-8.318990296629637e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,301.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,0.0001035906825563,301.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0001090859805117,301.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,8.057053491938859e-05,300.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,0.0001090859805117,300.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,0.0005174569087103,286.54364013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2686767578125,293.1499938964844,287.236083984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011037499643862,4.025107955385465e-06,0.001099724904634,-0.046155646443367,0.0,0.0,0.0,-0.0137328281998634,60.0,8.551648139953613,-0.0,-8.306140131253414e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,301.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,0.0001035906825563,301.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0001090859805117,301.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,8.057053491938859e-05,300.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,0.0001090859805117,300.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,0.0005174569087103,286.54364013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2686767578125,293.1499938964844,287.236083984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011037499643862,4.025107955385465e-06,0.001099724904634,-0.046155646443367,0.0,0.0,0.0,-0.0137328281998634,60.0,8.551648139953613,-0.0,-8.306140131253414e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,301.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,0.0001034931410686,301.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833679199219,0.0,0.0,0.0001089832585421,301.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,8.049466123338789e-05,300.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48223876953125,0.0,0.0,0.0001089832585421,300.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810791015625,0.0,0.0,0.0005169696523807,286.5491638183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2664794921875,293.1499938964844,287.242431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011027129366993,3.99792179450742e-06,0.0010987150017172,-0.0458381548523902,0.0,0.0,0.0,-0.0136725939810276,60.0,8.533308029174805,-0.0,-8.29050392781028e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,301.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,0.0001034931410686,301.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833679199219,0.0,0.0,0.0001089832585421,301.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,8.049466123338789e-05,300.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48223876953125,0.0,0.0,0.0001089832585421,300.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810791015625,0.0,0.0,0.0005169696523807,286.5491638183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2664794921875,293.1499938964844,287.242431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011027129366993,3.99792179450742e-06,0.0010987150017172,-0.0458381548523902,0.0,0.0,0.0,-0.0136725939810276,60.0,8.533308029174805,-0.0,-8.29050392781028e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,301.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,0.0001033806838677,301.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,0.0001088648423319,301.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48956298828125,0.0,0.0,8.040719694690779e-05,300.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.487060546875,0.0,0.0,0.0001088648423319,300.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,0.0005164079484529,286.5547180175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2643127441406,293.1499938964844,287.248779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011015152558684,3.966581061831676e-06,0.0010975486366078,-0.0454721264541149,0.0,0.0,0.0,-0.0136031433939933,60.0,8.51395320892334,-0.0,-8.27249664325791e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,301.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,0.0001033806838677,301.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,0.0001088648423319,301.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48956298828125,0.0,0.0,8.040719694690779e-05,300.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.487060546875,0.0,0.0,0.0001088648423319,300.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,0.0005164079484529,286.5547180175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2643127441406,293.1499938964844,287.248779296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011015152558684,3.966581061831676e-06,0.0010975486366078,-0.0454721264541149,0.0,0.0,0.0,-0.0136031433939933,60.0,8.51395320892334,-0.0,-8.27249664325791e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
