time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066300,301.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895935058594,0.0,0.0,0.0001033304288284,301.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,0.0001088119242922,301.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.491943359375,0.0,0.0,8.03681105026044e-05,300.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,0.0001088119242922,300.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,0.0005161568988114,286.5574951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2632141113281,293.1499938964844,287.2519836425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011009798618033,3.952575298171723e-06,0.0010970273287966,-0.0453085452318191,0.0,0.0,0.0,-0.0135721052065491,60.0,8.504729270935059,-0.0,-8.264455431117312e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,301.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,0.0001032699874485,301.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,0.000108748266939,301.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,8.032110054045916e-05,300.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49188232421875,0.0,0.0,0.000108748266939,300.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,0.0005158549756743,286.5602722167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2621154785156,293.1499938964844,287.2551574707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011003304971382,3.935727363568731e-06,0.0010963947279378,-0.045111771672964,0.0,0.0,0.0,-0.0135347433388233,60.0,8.494772911071777,-0.0,-8.254789207740033e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,301.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,0.0001031405699905,301.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,0.0001086119882529,301.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991760253906,0.0,0.0,8.022044494282454e-05,300.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,0.0001086119882529,300.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,0.0005152085213921,286.5658264160156,294.1499938964844,293.1499938964844,291.6635437011719,293.25994873046875,293.1499938964844,287.2615051269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010989538859575,3.899659532180522e-06,0.0010950543219223,-0.0446904934942722,0.0,0.0,0.0,-0.0134548256173729,60.0,8.474183082580566,-0.0,-8.234111703586677e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,301.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,0.0001031405699905,301.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,0.0001086119882529,301.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991760253906,0.0,0.0,8.022044494282454e-05,300.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,0.0001086119882529,300.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,0.0005152085213921,286.5658264160156,294.1499938964844,293.1499938964844,291.6635437011719,293.25994873046875,293.1499938964844,287.2615051269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010989538859575,3.899659532180522e-06,0.0010950543219223,-0.0446904934942722,0.0,0.0,0.0,-0.0134548256173729,60.0,8.474183082580566,-0.0,-8.234111703586677e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,301.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,0.0001029986306093,301.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5026550292969,0.0,0.0,0.0001084625182556,301.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,8.011004683794454e-05,300.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,0.0001084625182556,300.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50048828125,0.0,0.0,0.0005144994938746,286.5713806152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2578430175781,293.1499938964844,287.2678527832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010974415345117,3.860101060126908e-06,0.0010935814352706,-0.0442284196615219,0.0,0.0,0.0,-0.013367161154747,60.0,8.452726364135742,-0.0,-8.21146386442706e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,301.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,0.0001029986306093,301.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5026550292969,0.0,0.0,0.0001084625182556,301.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039978027344,0.0,0.0,8.011004683794454e-05,300.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,0.0001084625182556,300.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50048828125,0.0,0.0,0.0005144994938746,286.5713806152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2578430175781,293.1499938964844,287.2678527832031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010974415345117,3.860101060126908e-06,0.0010935814352706,-0.0442284196615219,0.0,0.0,0.0,-0.013367161154747,60.0,8.452726364135742,-0.0,-8.21146386442706e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,301.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065612792969,0.0,0.0,0.000102837671875,301.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,0.0001082930175471,301.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088195800781,0.0,0.0,7.99848567112349e-05,300.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064697265625,0.0,0.0,0.0001082930175471,300.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,0.0005136954714544,286.57696533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2557678222656,293.1499938964844,287.274169921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010957254562526,3.815241598204011e-06,0.0010919101769104,-0.0437043868005275,0.0,0.0,0.0,-0.0132677434012293,60.0,8.430035591125488,-0.0,-8.18581824546527e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,301.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065612792969,0.0,0.0,0.000102837671875,301.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,0.0001082930175471,301.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088195800781,0.0,0.0,7.99848567112349e-05,300.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064697265625,0.0,0.0,0.0001082930175471,300.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,0.0005136954714544,286.57696533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2557678222656,293.1499938964844,287.274169921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010957254562526,3.815241598204011e-06,0.0010919101769104,-0.0437043868005275,0.0,0.0,0.0,-0.0132677434012293,60.0,8.430035591125488,-0.0,-8.18581824546527e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,301.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5114440917969,0.0,0.0,0.0001026618483592,301.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124206542969,0.0,0.0,0.0001081078735296,301.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,7.984810508787632e-05,300.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,0.0001081078735296,300.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51031494140625,0.0,0.0,0.0005128172342665,286.58258056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2537536621094,293.1499938964844,287.28045654296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010938531486317,3.766241206903942e-06,0.00109008688014,-0.0431319437921047,0.0,0.0,0.0,-0.0131591595709323,60.0,8.406371116638184,-0.0,-8.157851283385753e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,301.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5114440917969,0.0,0.0,0.0001026618483592,301.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124206542969,0.0,0.0,0.0001081078735296,301.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,7.984810508787632e-05,300.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,0.0001081078735296,300.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51031494140625,0.0,0.0,0.0005128172342665,286.58258056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2537536621094,293.1499938964844,287.28045654296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010938531486317,3.766241206903942e-06,0.00109008688014,-0.0431319437921047,0.0,0.0,0.0,-0.0131591595709323,60.0,8.406371116638184,-0.0,-8.157851283385753e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,301.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.513916015625,0.0,0.0,0.0001025661476887,301.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,0.0001080070942407,301.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5161437988281,0.0,0.0,7.977367204148322e-05,300.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,0.0001080070942407,300.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,0.0005123391747474,286.5853881835937,294.1499938964844,293.1499938964844,291.6635437011719,293.25274658203125,293.1499938964844,287.2835998535156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010928310221061,3.7395691379060736e-06,0.001089091412723,-0.0428203381597995,0.0,0.0,0.0,-0.0131000401452183,60.0,8.3939847946167,-0.0,-8.14264851101143e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,301.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,0.0001024687298922,301.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173034667969,0.0,0.0,0.0001079045032383,301.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185852050781,0.0,0.0,7.969790021888912e-05,300.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162658691406,0.0,0.0,0.0001079045032383,300.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,0.0005118525004945,286.58819580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.25177001953125,293.1499938964844,287.2867431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010917930630967,3.712418447321397e-06,0.0010880806948989,-0.0425031222403049,0.0,0.0,0.0,-0.0130398729816079,60.0,8.381455421447754,-0.0,-8.12718710108129e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,301.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52130126953125,0.0,0.0,0.0001022688302327,301.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,0.0001076940097846,301.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234680175781,0.0,0.0,7.954242755658925e-05,300.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52117919921875,0.0,0.0,0.0001076940097846,300.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,0.0005108540062792,286.59381103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2498474121094,293.1499938964844,287.2929992675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010896655730903,3.6567089409800246e-06,0.0010860088514164,-0.0418521948158741,0.0,0.0,0.0,-0.0129164280369877,60.0,8.355955123901367,-0.0,-8.095508263750163e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,301.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52130126953125,0.0,0.0,0.0001022688302327,301.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,0.0001076940097846,301.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234680175781,0.0,0.0,7.954242755658925e-05,300.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52117919921875,0.0,0.0,0.0001076940097846,300.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,0.0005108540062792,286.59381103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2498474121094,293.1499938964844,287.2929992675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010896655730903,3.6567089409800246e-06,0.0010860088514164,-0.0418521948158741,0.0,0.0,0.0,-0.0129164280369877,60.0,8.355955123901367,-0.0,-8.095508263750163e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,301.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.0001020607742248,301.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271301269531,0.0,0.0,0.0001074749088729,301.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,7.938060298329219e-05,300.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.0001074749088729,300.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251159667969,0.0,0.0,0.0005098147084936,286.59942626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2479553222656,293.1499938964844,287.2992553710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010874470463022,3.598724106268492e-06,0.0010838482994586,-0.0411746352910995,0.0,0.0,0.0,-0.0127879213541746,60.0,8.329713821411133,-0.0,-8.062602319114377e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,301.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.0001020607742248,301.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271301269531,0.0,0.0,0.0001074749088729,301.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,7.938060298329219e-05,300.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.0001074749088729,300.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251159667969,0.0,0.0,0.0005098147084936,286.59942626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2479553222656,293.1499938964844,287.2992553710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010874470463022,3.598724106268492e-06,0.0010838482994586,-0.0411746352910995,0.0,0.0,0.0,-0.0127879213541746,60.0,8.329713821411133,-0.0,-8.062602319114377e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,301.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311889648437,0.0,0.0,0.000101855774119,301.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,0.0001072590384865,301.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332946777344,0.0,0.0,7.922115764813498e-05,300.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310974121094,0.0,0.0,0.0001072590384865,300.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53009033203125,0.0,0.0,0.0005087907193228,286.6050720214844,294.1499938964844,293.1499938964844,291.6635437011719,293.2461242675781,293.1499938964844,287.30548095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010852628620341,3.541592150213546e-06,0.0010817212751135,-0.0405069850385189,0.0,0.0,0.0,-0.0126613127067685,60.0,8.303378105163574,-0.0,-8.030244913470599e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,301.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311889648437,0.0,0.0,0.000101855774119,301.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,0.0001072590384865,301.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332946777344,0.0,0.0,7.922115764813498e-05,300.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310974121094,0.0,0.0,0.0001072590384865,300.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53009033203125,0.0,0.0,0.0005087907193228,286.6050720214844,294.1499938964844,293.1499938964844,291.6635437011719,293.2461242675781,293.1499938964844,287.30548095703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010852628620341,3.541592150213546e-06,0.0010817212751135,-0.0405069850385189,0.0,0.0,0.0,-0.0126613127067685,60.0,8.303378105163574,-0.0,-8.030244913470599e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,301.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361633300781,0.0,0.0,0.0001016670721583,301.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370483398437,0.0,0.0,0.0001070603248081,301.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382385253906,0.0,0.0,7.907438703114167e-05,300.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,0.0001070603248081,300.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,0.000507848104462,286.6107177734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2443542480469,293.1499938964844,287.3116760253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010832519037649,3.489001983325579e-06,0.0010797628201544,-0.0398923605680465,0.0,0.0,0.0,-0.0125447669997811,60.0,8.27789306640625,-0.0,-8.000517226491868e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,301.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361633300781,0.0,0.0,0.0001016670721583,301.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370483398437,0.0,0.0,0.0001070603248081,301.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382385253906,0.0,0.0,7.907438703114167e-05,300.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,0.0001070603248081,300.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,0.000507848104462,286.6107177734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2443542480469,293.1499938964844,287.3116760253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010832519037649,3.489001983325579e-06,0.0010797628201544,-0.0398923605680465,0.0,0.0,0.0,-0.0125447669997811,60.0,8.27789306640625,-0.0,-8.000517226491868e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,301.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53863525390625,0.0,0.0,0.0001015651869238,301.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,0.0001069530335371,301.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,7.89951445767656e-05,300.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385437011719,0.0,0.0,0.0001069530335371,300.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375671386719,0.0,0.0,0.000507339136675,286.613525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2434387207031,293.1499938964844,287.3147888183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001082167844288,3.4606075587362284e-06,0.0010787071660161,-0.039560493081808,0.0,0.0,0.0,-0.0124818496406078,60.0,8.26494312286377,-0.0,-7.984489514001326e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,301.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411376953125,0.0,0.0,0.0001014769586618,301.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,0.0001068601268343,301.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5431823730469,0.0,0.0,7.892652502050623e-05,300.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5410461425781,0.0,0.0,0.0001068601268343,300.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400695800781,0.0,0.0,0.0005068984464742,286.6163635253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2425537109375,293.1499938964844,287.31787109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010812274413183,3.4360195968474727e-06,0.0010777914430946,-0.0392731092870235,0.0,0.0,0.0,-0.0124273598194122,60.0,8.252422332763672,-0.0,-7.970623983055702e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,301.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461120605469,0.0,0.0,0.0001013139553833,301.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469970703125,0.0,0.0,0.0001066884724423,301.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,7.879974145907909e-05,300.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,0.0001066884724423,300.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450744628906,0.0,0.0,0.0005060841795057,286.6220092773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2408142089844,293.1499938964844,287.3240661621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010794892441481,3.390591473362292e-06,0.0010760986478999,-0.0387421175837516,0.0,0.0,0.0,-0.012326680123806,60.0,8.228325843811035,-0.0,-7.945037339140981e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,301.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461120605469,0.0,0.0,0.0001013139553833,301.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469970703125,0.0,0.0,0.0001066884724423,301.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,7.879974145907909e-05,300.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,0.0001066884724423,300.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450744628906,0.0,0.0,0.0005060841795057,286.6220092773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2408142089844,293.1499938964844,287.3240661621094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010794892441481,3.390591473362292e-06,0.0010760986478999,-0.0387421175837516,0.0,0.0,0.0,-0.012326680123806,60.0,8.228325843811035,-0.0,-7.945037339140981e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,301.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511474609375,0.0,0.0,0.0001011813801596,301.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.552001953125,0.0,0.0,0.0001065488613676,301.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531616210937,0.0,0.0,7.869662658777088e-05,300.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5510559082031,0.0,0.0,0.0001065488613676,300.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55010986328125,0.0,0.0,0.0005054219509474,286.6277160644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2391662597656,293.1499938964844,287.3302001953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010780768934637,3.3536430237290915e-06,0.0010747233172878,-0.0383102148771286,0.0,0.0,0.0,-0.0122448010370135,60.0,8.206555366516113,-0.0,-7.924256806290941e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,301.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511474609375,0.0,0.0,0.0001011813801596,301.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.552001953125,0.0,0.0,0.0001065488613676,301.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531616210937,0.0,0.0,7.869662658777088e-05,300.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5510559082031,0.0,0.0,0.0001065488613676,300.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55010986328125,0.0,0.0,0.0005054219509474,286.6277160644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2391662597656,293.1499938964844,287.3302001953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010780768934637,3.3536430237290915e-06,0.0010747233172878,-0.0383102148771286,0.0,0.0,0.0,-0.0122448010370135,60.0,8.206555366516113,-0.0,-7.924256806290941e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,300.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561828613281,0.0,0.0,0.0001010524429148,301.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,0.0001064130847225,301.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55816650390625,0.0,0.0,7.859634206397459e-05,300.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560913085937,0.0,0.0,0.0001064130847225,300.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551452636719,0.0,0.0,0.0005047778831794,286.6333923339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2375183105469,293.1499938964844,287.3363342285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010767043568193,3.317709570183069e-06,0.0010733867529779,-0.0378901548683643,0.0,0.0,0.0,-0.0121651757508516,60.0,8.185693740844727,-0.0,-7.90407312933894e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,300.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561828613281,0.0,0.0,0.0001010524429148,301.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,0.0001064130847225,301.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55816650390625,0.0,0.0,7.859634206397459e-05,300.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560913085937,0.0,0.0,0.0001064130847225,300.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551452636719,0.0,0.0,0.0005047778831794,286.6333923339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2375183105469,293.1499938964844,287.3363342285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010767043568193,3.317709570183069e-06,0.0010733867529779,-0.0378901548683643,0.0,0.0,0.0,-0.0121651757508516,60.0,8.185693740844727,-0.0,-7.90407312933894e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,300.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5612487792969,0.0,0.0,0.0001009544648695,301.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56207275390625,0.0,0.0,0.0001063099116436,301.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632019042969,0.0,0.0,7.852014095988125e-05,300.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,0.0001063099116436,300.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,0.0005042884731665,286.6390991210937,294.1499938964844,293.1499938964844,291.6635437011719,293.2359313964844,293.1499938964844,287.34246826171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010756603442132,3.290404947620118e-06,0.0010723698651418,-0.0375709570944309,0.0,0.0,0.0,-0.0121046658605337,60.0,8.16627311706543,-0.0,-7.888753117413216e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,300.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5612487792969,0.0,0.0,0.0001009544648695,301.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56207275390625,0.0,0.0,0.0001063099116436,301.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632019042969,0.0,0.0,7.852014095988125e-05,300.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,0.0001063099116436,300.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,0.0005042884731665,286.6390991210937,294.1499938964844,293.1499938964844,291.6635437011719,293.2359313964844,293.1499938964844,287.34246826171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010756603442132,3.290404947620118e-06,0.0010723698651418,-0.0375709570944309,0.0,0.0,0.0,-0.0121046658605337,60.0,8.16627311706543,-0.0,-7.888753117413216e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,300.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5637512207031,0.0,0.0,0.0001008928229566,301.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5645751953125,0.0,0.0,0.0001062450028257,301.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657043457031,0.0,0.0,7.847219239920378e-05,300.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636901855469,0.0,0.0,0.0001062450028257,300.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.562744140625,0.0,0.0,0.0005039805546402,286.6419372558594,294.1499938964844,293.1499938964844,291.6635437011719,293.2351379394531,293.1499938964844,287.34552001953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010750039946287,3.2732257295720046e-06,0.0010717307450249,-0.0373701192438602,0.0,0.0,0.0,-0.0120665980502963,60.0,8.155966758728027,-0.0,-7.879122421172725e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,300.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662841796875,0.0,0.0,0.0001008592007565,301.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671081542969,0.0,0.0,0.00010620959074,301.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682067871094,0.0,0.0,7.84460426075384e-05,300.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661926269531,0.0,0.0,0.00010620959074,300.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652770996094,0.0,0.0,0.0005038125673308,286.6448059082031,294.1499938964844,293.1499938964844,291.6635437011719,293.2343139648437,293.1499938964844,287.3485717773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010746452026069,3.263854750912288e-06,0.0010713813826441,-0.0372605621814727,0.0,0.0,0.0,-0.0120458286255598,60.0,8.14611530303955,-0.0,-7.873871510355458e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,300.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57135009765625,0.0,0.0,0.0001008155886665,301.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0001061636721715,301.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,7.841212209314108e-05,300.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712585449219,0.0,0.0,0.0001061636721715,300.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,0.0005035947542637,286.6505126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.23272705078125,293.1499938964844,287.35467529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010741784935817,3.2517000363441184e-06,0.0010709267808124,-0.0371184647083282,0.0,0.0,0.0,-0.0120188826695084,60.0,8.128786087036133,-0.0,-7.867063089861406e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,300.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57135009765625,0.0,0.0,0.0001008155886665,301.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0001061636721715,301.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,7.841212209314108e-05,300.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712585449219,0.0,0.0,0.0001061636721715,300.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,0.0005035947542637,286.6505126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.23272705078125,293.1499938964844,287.35467529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010741784935817,3.2517000363441184e-06,0.0010709267808124,-0.0371184647083282,0.0,0.0,0.0,-0.0120188826695084,60.0,8.128786087036133,-0.0,-7.867063089861406e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,300.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,0.0001008050603559,301.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772399902344,0.0,0.0,0.0001061525836121,301.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783386230469,0.0,0.0,7.840393664082512e-05,300.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0001061525836121,300.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754699707031,0.0,0.0,0.0005035421345382,286.65625,294.1499938964844,293.1499938964844,291.6635437011719,293.231201171875,293.1499938964844,287.3607788085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010740661527961,3.248766006436199e-06,0.0010708173504099,-0.03708416223526,0.0,0.0,0.0,-0.0120123792439699,60.0,8.114439010620117,-0.0,-7.865420315056326e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,300.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,0.0001008050603559,301.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772399902344,0.0,0.0,0.0001061525836121,301.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783386230469,0.0,0.0,7.840393664082512e-05,300.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,0.0001061525836121,300.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754699707031,0.0,0.0,0.0005035421345382,286.65625,294.1499938964844,293.1499938964844,291.6635437011719,293.231201171875,293.1499938964844,287.3607788085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010740661527961,3.248766006436199e-06,0.0010708173504099,-0.03708416223526,0.0,0.0,0.0,-0.0120123792439699,60.0,8.114439010620117,-0.0,-7.865420315056326e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,300.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815734863281,0.0,0.0,0.0001008238323265,301.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,0.000106172345113,301.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834350585937,0.0,0.0,7.841853221179917e-05,300.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814819335937,0.0,0.0,0.000106172345113,300.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805969238281,0.0,0.0,0.00050363590708,286.6620178222656,294.1499938964844,293.1499938964844,291.6635437011719,293.2297058105469,293.1499938964844,287.3668212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010742662707343,3.253994918850367e-06,0.0010710122296586,-0.0371452942490577,0.0,0.0,0.0,-0.0120239686220884,60.0,8.102853775024414,-0.0,-7.868348461670396e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,300.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815734863281,0.0,0.0,0.0001008238323265,301.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,0.000106172345113,301.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834350585937,0.0,0.0,7.841853221179917e-05,300.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814819335937,0.0,0.0,0.000106172345113,300.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805969238281,0.0,0.0,0.00050363590708,286.6620178222656,294.1499938964844,293.1499938964844,291.6635437011719,293.2297058105469,293.1499938964844,287.3668212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010742662707343,3.253994918850367e-06,0.0010710122296586,-0.0371452942490577,0.0,0.0,0.0,-0.0120239686220884,60.0,8.102853775024414,-0.0,-7.868348461670396e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,300.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58673095703125,0.0,0.0,0.0001008574909064,301.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,0.0001062077935785,301.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,7.8444711107295e-05,300.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5866394042969,0.0,0.0,0.0001062077935785,300.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857849121094,0.0,0.0,0.0005038040690124,286.66778564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.228271484375,293.1499938964844,287.37286376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010746252955868,3.2633747650834266e-06,0.0010713619412854,-0.0372549556195735,0.0,0.0,0.0,-0.0120447576045989,60.0,8.092964172363281,-0.0,-7.87360292520134e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
