time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068640,300.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58673095703125,0.0,0.0,0.0001008574909064,301.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,0.0001062077935785,301.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,7.8444711107295e-05,300.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5866394042969,0.0,0.0,0.0001062077935785,300.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857849121094,0.0,0.0,0.0005038040690124,286.66778564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.228271484375,293.1499938964844,287.37286376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010746252955868,3.2633747650834266e-06,0.0010713619412854,-0.0372549556195735,0.0,0.0,0.0,-0.0120447576045989,60.0,8.092964172363281,-0.0,-7.87360292520134e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,300.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892944335937,0.0,0.0,0.0001008653634926,301.140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.0001062160808942,301.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59112548828125,0.0,0.0,7.845083746360615e-05,300.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892028808594,0.0,0.0,0.0001062160808942,300.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.0,0.0,0.0005038433591835,286.6706848144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2275085449219,293.1499938964844,287.3759155273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010747092310339,3.2655682389304275e-06,0.0010714436648413,-0.0372805967926979,0.0,0.0,0.0,-0.0120496181771159,60.0,8.08735179901123,-0.0,-7.87483145359147e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,300.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59185791015625,0.0,0.0,0.000100899793324,301.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,0.0001062523442669,301.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936889648437,0.0,0.0,7.847762026358396e-05,300.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.591796875,0.0,0.0,0.0001062523442669,300.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909423828125,0.0,0.0,0.0005040153628215,286.6735534667969,294.1499938964844,293.1499938964844,291.6635437011719,293.226806640625,293.1499938964844,287.37890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010750751243904,3.275163635407808e-06,0.0010718000121414,-0.0373927764594554,0.0,0.0,0.0,-0.0120708774775266,60.0,8.083185195922852,-0.0,-7.880208841015701e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,300.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970458984375,0.0,0.0,0.0001009677216643,301.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978088378906,0.0,0.0,0.0001063238742062,301.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,7.853045099182054e-05,300.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5969543457031,0.0,0.0,0.0001063238742062,300.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961303710937,0.0,0.0,0.0005043547134846,286.6793518066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2253723144531,293.1499938964844,287.38494873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010757987620308,3.2940940855041845e-06,0.0010725046740844,-0.0376140847802162,0.0,0.0,0.0,-0.0121128289029002,60.0,8.074873924255371,-0.0,-7.890822928402488e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,300.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970458984375,0.0,0.0,0.0001009677216643,301.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978088378906,0.0,0.0,0.0001063238742062,301.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,7.853045099182054e-05,300.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5969543457031,0.0,0.0,0.0001063238742062,300.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961303710937,0.0,0.0,0.0005043547134846,286.6793518066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2253723144531,293.1499938964844,287.38494873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010757987620308,3.2940940855041845e-06,0.0010725046740844,-0.0376140847802162,0.0,0.0,0.0,-0.0121128289029002,60.0,8.074873924255371,-0.0,-7.890822928402488e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,300.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,0.0001010487249004,301.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029663085937,0.0,0.0,0.0001064091702573,301.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039733886719,0.0,0.0,7.859345350880176e-05,300.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021423339844,0.0,0.0,0.0001064091702573,300.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.601318359375,0.0,0.0,0.0005047593149356,286.6851501464844,294.1499938964844,293.1499938964844,291.6635437011719,293.22393798828125,293.1499938964844,287.3909606933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010766619816422,3.316666607133812e-06,0.0010733453091233,-0.0378779657185077,0.0,0.0,0.0,-0.0121628521010279,60.0,8.06783390045166,-0.0,-7.903487642124676e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,300.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,0.0001010487249004,301.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029663085937,0.0,0.0,0.0001064091702573,301.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039733886719,0.0,0.0,7.859345350880176e-05,300.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021423339844,0.0,0.0,0.0001064091702573,300.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.601318359375,0.0,0.0,0.0005047593149356,286.6851501464844,294.1499938964844,293.1499938964844,291.6635437011719,293.22393798828125,293.1499938964844,287.3909606933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010766619816422,3.316666607133812e-06,0.0010733453091233,-0.0378779657185077,0.0,0.0,0.0,-0.0121628521010279,60.0,8.06783390045166,-0.0,-7.903487642124676e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,300.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,0.0001011572239804,301.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60821533203125,0.0,0.0,0.0001065234246198,301.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60919189453125,0.0,0.0,7.867784006521106e-05,300.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,0.0001065234246198,300.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,0.0005053012864664,286.6910095214844,294.1499938964844,293.1499938964844,291.6635437011719,293.2225952148437,293.1499938964844,287.39697265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010778182186186,3.3469027584942523e-06,0.0010744713945314,-0.0382314249873161,0.0,0.0,0.0,-0.0122298588976264,60.0,8.063469886779785,-0.0,-7.920468902966604e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,300.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,0.0001011572239804,301.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60821533203125,0.0,0.0,0.0001065234246198,301.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60919189453125,0.0,0.0,7.867784006521106e-05,300.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,0.0001065234246198,300.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,0.0005053012864664,286.6910095214844,294.1499938964844,293.1499938964844,291.6635437011719,293.2225952148437,293.1499938964844,287.39697265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010778182186186,3.3469027584942523e-06,0.0010744713945314,-0.0382314249873161,0.0,0.0,0.0,-0.0122298588976264,60.0,8.063469886779785,-0.0,-7.920468902966604e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,300.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127319335937,0.0,0.0,0.0001012611173791,301.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61346435546875,0.0,0.0,0.0001066328331944,301.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61444091796875,0.0,0.0,7.875864685047418e-05,300.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126403808594,0.0,0.0,0.0001066328331944,300.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6118469238281,0.0,0.0,0.0005058202659711,286.6968994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.22125244140625,293.1499938964844,287.4029235839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010789252119138,3.375855612830492e-06,0.0010755494004115,-0.0385698676109313,0.0,0.0,0.0,-0.0122940214350819,60.0,8.059209823608398,-0.0,-7.936746015957399e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,300.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127319335937,0.0,0.0,0.0001012611173791,301.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61346435546875,0.0,0.0,0.0001066328331944,301.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61444091796875,0.0,0.0,7.875864685047418e-05,300.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126403808594,0.0,0.0,0.0001066328331944,300.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6118469238281,0.0,0.0,0.0005058202659711,286.6968994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.22125244140625,293.1499938964844,287.4029235839844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010789252119138,3.375855612830492e-06,0.0010755494004115,-0.0385698676109313,0.0,0.0,0.0,-0.0122940214350819,60.0,8.059209823608398,-0.0,-7.936746015957399e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,300.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153564453125,0.0,0.0,0.0001013146829791,301.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.0,0.0,0.0001066892436938,301.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170349121094,0.0,0.0,7.880030898377299e-05,300.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152648925781,0.0,0.0,0.0001066892436938,300.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144714355469,0.0,0.0,0.0005060878465883,286.6997985839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2205810546875,293.1499938964844,287.40594482421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010794973932206,3.3907845136127435e-06,0.0010761065641418,-0.0387443713843822,0.0,0.0,0.0,-0.0123271122574806,60.0,8.056910514831543,-0.0,-7.945145341636818e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,300.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61798095703125,0.0,0.0,0.0001013773944578,301.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61871337890625,0.0,0.0,0.0001067552730091,301.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61968994140625,0.0,0.0,7.884907972766086e-05,300.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.617919921875,0.0,0.0,0.0001067552730091,300.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170959472656,0.0,0.0,0.0005064010620117,286.7027587890625,294.1499938964844,293.1499938964844,291.6635437011719,293.21990966796875,293.1499938964844,287.4089050292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00108016456943,3.4082595448126085e-06,0.0010767563944682,-0.0389486365020275,0.0,0.0,0.0,-0.0123658338561654,60.0,8.055351257324219,-0.0,-7.954983516356151e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,300.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6232604980469,0.0,0.0,0.0001015011439449,301.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239624023437,0.0,0.0,0.000106885592686,301.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249084472656,0.0,0.0,7.89453333709389e-05,300.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231689453125,0.0,0.0,0.000106885592686,300.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62237548828125,0.0,0.0,0.0005070192273706,286.7086181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2185974121094,293.1499938964844,287.4148864746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010814821580424,3.442747129156487e-06,0.0010780394077301,-0.0393517427146434,0.0,0.0,0.0,-0.0124422563239932,60.0,8.052031517028809,-0.0,-7.97441686017919e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,300.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6232604980469,0.0,0.0,0.0001015011439449,301.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239624023437,0.0,0.0,0.000106885592686,301.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249084472656,0.0,0.0,7.89453333709389e-05,300.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231689453125,0.0,0.0,0.000106885592686,300.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62237548828125,0.0,0.0,0.0005070192273706,286.7086181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2185974121094,293.1499938964844,287.4148864746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010814821580424,3.442747129156487e-06,0.0010780394077301,-0.0393517427146434,0.0,0.0,0.0,-0.0124422563239932,60.0,8.052031517028809,-0.0,-7.97441686017919e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,300.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285705566406,0.0,0.0,0.0001016408059513,301.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6292724609375,0.0,0.0,0.0001070326616172,301.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302185058594,0.0,0.0,7.905395614216104e-05,300.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,0.0001070326616172,300.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277160644531,0.0,0.0,0.0005077168461866,286.71453857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2173156738281,293.1499938964844,287.4208374023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010829707607626,3.4816673633031314e-06,0.0010794891277328,-0.0398066379129886,0.0,0.0,0.0,-0.012528508901596,60.0,8.050041198730469,-0.0,-7.99637547288512e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,300.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285705566406,0.0,0.0,0.0001016408059513,301.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6292724609375,0.0,0.0,0.0001070326616172,301.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302185058594,0.0,0.0,7.905395614216104e-05,300.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,0.0001070326616172,300.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277160644531,0.0,0.0,0.0005077168461866,286.71453857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2173156738281,293.1499938964844,287.4208374023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010829707607626,3.4816673633031314e-06,0.0010794891277328,-0.0398066379129886,0.0,0.0,0.0,-0.012528508901596,60.0,8.050041198730469,-0.0,-7.99637547288512e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,300.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338806152344,0.0,0.0,0.0001017794493236,301.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6345520019531,0.0,0.0,0.0001071786609827,301.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.635498046875,0.0,0.0,7.916179310996085e-05,300.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,0.0001071786609827,300.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330261230469,0.0,0.0,0.0005084094009362,286.720458984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2160339355469,293.1499938964844,287.4267883300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010844473727047,3.520304062476498e-06,0.001080927089788,-0.0402581952512264,0.0,0.0,0.0,-0.0126141291111707,60.0,8.048274040222168,-0.0,-8.018204766813143e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,300.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338806152344,0.0,0.0,0.0001017794493236,301.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6345520019531,0.0,0.0,0.0001071786609827,301.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.635498046875,0.0,0.0,7.916179310996085e-05,300.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,0.0001071786609827,300.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330261230469,0.0,0.0,0.0005084094009362,286.720458984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2160339355469,293.1499938964844,287.4267883300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010844473727047,3.520304062476498e-06,0.001080927089788,-0.0402581952512264,0.0,0.0,0.0,-0.0126141291111707,60.0,8.048274040222168,-0.0,-8.018204766813143e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,300.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63922119140625,0.0,0.0,0.0001019318297039,301.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399230957031,0.0,0.0,0.0001073391249519,301.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408386230469,0.0,0.0,7.928031118353829e-05,300.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,0.0001073391249519,300.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383972167969,0.0,0.0,0.0005091705825179,286.7264099121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2147827148437,293.1499938964844,287.4327087402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010860714828595,3.56277018909168e-06,0.0010825087083503,-0.0407544784247875,0.0,0.0,0.0,-0.0127082392573356,60.0,8.047515869140625,-0.0,-8.04223176942287e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,300.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63922119140625,0.0,0.0,0.0001019318297039,301.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399230957031,0.0,0.0,0.0001073391249519,301.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408386230469,0.0,0.0,7.928031118353829e-05,300.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,0.0001073391249519,300.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383972167969,0.0,0.0,0.0005091705825179,286.7264099121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2147827148437,293.1499938964844,287.4327087402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010860714828595,3.56277018909168e-06,0.0010825087083503,-0.0407544784247875,0.0,0.0,0.0,-0.0127082392573356,60.0,8.047515869140625,-0.0,-8.04223176942287e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,300.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64190673828125,0.0,0.0,0.0001020067866193,301.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.642578125,0.0,0.0,0.0001074180545401,301.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434936523437,0.0,0.0,7.933860615594313e-05,300.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.641845703125,0.0,0.0,0.0001074180545401,300.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410827636719,0.0,0.0,0.0005095450324006,286.7293701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.21417236328125,293.1499938964844,287.4356994628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010868709068745,3.583659236028325e-06,0.0010832872940227,-0.0409985929727554,0.0,0.0,0.0,-0.0127545353025197,60.0,8.047192573547363,-0.0,-8.054063727058748e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,300.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446228027344,0.0,0.0,0.0001020847921608,301.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,0.0001075002001016,301.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,7.93992803664878e-05,300.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64453125,0.0,0.0,0.0001075002001016,300.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.643798828125,0.0,0.0,0.0005099346744827,286.7323608398437,294.1499938964844,293.1499938964844,291.6635437011719,293.21356201171875,293.1499938964844,287.43865966796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001087701646611,3.605397978390101e-06,0.0010840962640941,-0.0412526242434978,0.0,0.0,0.0,-0.0128027079626917,60.0,8.047115325927734,-0.0,-8.066385959182298e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,300.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,0.0001022422511596,301.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506652832031,0.0,0.0,0.0001076660191756,301.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6515808105469,0.0,0.0,7.952175656100735e-05,300.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,0.0001076660191756,300.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492004394531,0.0,0.0,0.0005107212346047,286.73834228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2123718261719,293.1499938964844,287.4445495605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010893787257373,3.6492808703769697e-06,0.001085729454644,-0.0417654067277908,0.0,0.0,0.0,-0.0128999529406428,60.0,8.047083854675293,-0.0,-8.091289771527954e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,300.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,0.0001022422511596,301.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506652832031,0.0,0.0,0.0001076660191756,301.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6515808105469,0.0,0.0,7.952175656100735e-05,300.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,0.0001076660191756,300.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492004394531,0.0,0.0,0.0005107212346047,286.73834228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2123718261719,293.1499938964844,287.4445495605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010893787257373,3.6492808703769697e-06,0.001085729454644,-0.0417654067277908,0.0,0.0,0.0,-0.0128999529406428,60.0,8.047083854675293,-0.0,-8.091289771527954e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,300.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65545654296875,0.0,0.0,0.0001024013254209,301.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561279296875,0.0,0.0,0.0001078335262718,301.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,7.964547694427893e-05,300.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553955078125,0.0,0.0,0.0001078335262718,300.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,0.0005115158273838,286.744384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2112121582031,293.1499938964844,287.450439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010910737328231,3.693611006383435e-06,0.0010873801074922,-0.0422833785414695,0.0,0.0,0.0,-0.0129981925711035,60.0,8.047520637512207,-0.0,-8.116485616938007e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,300.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65545654296875,0.0,0.0,0.0001024013254209,301.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561279296875,0.0,0.0,0.0001078335262718,301.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,7.964547694427893e-05,300.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553955078125,0.0,0.0,0.0001078335262718,300.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,0.0005115158273838,286.744384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2112121582031,293.1499938964844,287.450439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010910737328231,3.693611006383435e-06,0.0010873801074922,-0.0422833785414695,0.0,0.0,0.0,-0.0129981925711035,60.0,8.047520637512207,-0.0,-8.116485616938007e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,300.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.660888671875,0.0,0.0,0.0001025681704049,301.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615295410156,0.0,0.0,0.0001080092188203,301.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,7.977524364832789e-05,300.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66082763671875,0.0,0.0,0.0001080092188203,300.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601257324219,0.0,0.0,0.0005123492446728,286.7503967285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2100524902344,293.1499938964844,287.45635986328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010928529081866,3.7401082408905495e-06,0.0010891128331422,-0.0428266339004039,0.0,0.0,0.0,-0.0131012415513396,60.0,8.048069953918457,-0.0,-8.142955465473278e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,300.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.660888671875,0.0,0.0,0.0001025681704049,301.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615295410156,0.0,0.0,0.0001080092188203,301.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,7.977524364832789e-05,300.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66082763671875,0.0,0.0,0.0001080092188203,300.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601257324219,0.0,0.0,0.0005123492446728,286.7503967285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2100524902344,293.1499938964844,287.45635986328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010928529081866,3.7401082408905495e-06,0.0010891128331422,-0.0428266339004039,0.0,0.0,0.0,-0.0131012415513396,60.0,8.048069953918457,-0.0,-8.142955465473278e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,300.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,0.0001027203688863,301.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669921875,0.0,0.0,0.0001081694936146,301.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,7.989362347871065e-05,300.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662902832031,0.0,0.0,0.0001081694936146,300.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66558837890625,0.0,0.0,0.0005131094949319,286.7564392089844,294.1499938964844,293.1499938964844,291.6635437011719,293.2089233398437,293.1499938964844,287.4622497558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010944730602204,3.782523890549783e-06,0.0010906904935836,-0.0433221757411956,0.0,0.0,0.0,-0.0131952306255698,60.0,8.04826545715332,-0.0,-8.167139498027609e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,300.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,0.0001027203688863,301.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669921875,0.0,0.0,0.0001081694936146,301.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,7.989362347871065e-05,300.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662902832031,0.0,0.0,0.0001081694936146,300.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66558837890625,0.0,0.0,0.0005131094949319,286.7564392089844,294.1499938964844,293.1499938964844,291.6635437011719,293.2089233398437,293.1499938964844,287.4622497558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010944730602204,3.782523890549783e-06,0.0010906904935836,-0.0433221757411956,0.0,0.0,0.0,-0.0131952306255698,60.0,8.04826545715332,-0.0,-8.167139498027609e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,300.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690979003906,0.0,0.0,0.0001027982361847,301.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66973876953125,0.0,0.0,0.000108251493657,301.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67059326171875,0.0,0.0,7.99541812739335e-05,300.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690368652344,0.0,0.0,0.000108251493657,300.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683349609375,0.0,0.0,0.0005134984967298,286.75946044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2083435058594,293.1499938964844,287.4651794433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010953021701425,3.80422466150776e-06,0.0010914979502558,-0.0435756929218769,0.0,0.0,0.0,-0.0132433185353875,60.0,8.04836654663086,-0.0,-8.179526389540116e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,300.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718444824219,0.0,0.0,0.0001028712867991,301.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724853515625,0.0,0.0,0.0001083284150809,301.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67333984375,0.0,0.0,8.001099922694266e-05,300.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717834472656,0.0,0.0,0.0001083284150809,300.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67108154296875,0.0,0.0,0.0005138633423484,286.7624816894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2077941894531,293.1499938964844,287.4681396484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010960804065689,3.824582108791219e-06,0.0010922558140009,-0.0438135042786598,0.0,0.0,0.0,-0.0132884318009018,60.0,8.048290252685547,-0.0,-8.191155131953566e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,300.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773376464844,0.0,0.0,0.0001030133280437,301.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.677978515625,0.0,0.0,0.0001084779942175,301.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,8.012147736735642e-05,300.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772766113281,0.0,0.0,0.0001084779942175,300.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766052246094,0.0,0.0,0.000514572893735,286.7685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2066650390625,293.1499938964844,287.4739990234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010975954355672,3.864167865685886e-06,0.0010937312617897,-0.0442759245634079,0.0,0.0,0.0,-0.0133761651813983,60.0,8.047959327697754,-0.0,-8.213790891886674e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,300.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773376464844,0.0,0.0,0.0001030133280437,301.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.677978515625,0.0,0.0,0.0001084779942175,301.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,8.012147736735642e-05,300.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772766113281,0.0,0.0,0.0001084779942175,300.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766052246094,0.0,0.0,0.000514572893735,286.7685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2066650390625,293.1499938964844,287.4739990234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010975954355672,3.864167865685886e-06,0.0010937312617897,-0.0442759245634079,0.0,0.0,0.0,-0.0133761651813983,60.0,8.047959327697754,-0.0,-8.213790891886674e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,300.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828918457031,0.0,0.0,0.0001031274005072,301.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0001085981202777,301.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,8.021020039450377e-05,300.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,0.0001085981202777,300.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6821594238281,0.0,0.0,0.0005151427467353,286.774658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.20562744140625,293.1499938964844,287.4798583984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010988098802044,3.895958343491657e-06,0.0010949139250442,-0.0446472652256488,0.0,0.0,0.0,-0.0134466113522648,60.0,8.046074867248535,-0.0,-8.231992154605906e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,300.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828918457031,0.0,0.0,0.0001031274005072,301.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835021972656,0.0,0.0,0.0001085981202777,301.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,8.021020039450377e-05,300.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,0.0001085981202777,300.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6821594238281,0.0,0.0,0.0005151427467353,286.774658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.20562744140625,293.1499938964844,287.4798583984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010988098802044,3.895958343491657e-06,0.0010949139250442,-0.0446472652256488,0.0,0.0,0.0,-0.0134466113522648,60.0,8.046074867248535,-0.0,-8.231992154605906e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,300.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884460449219,0.0,0.0,0.0001032355357892,301.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,0.0001087119962903,301.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,8.029431046452373e-05,300.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883850097656,0.0,0.0,0.0001087119962903,300.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,0.0005156829138286,286.78076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.20458984375,293.1499938964844,287.4857177734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010999665828421,3.9260953599296045e-06,0.0010960404761135,-0.0449992641806602,0.0,0.0,0.0,-0.0135134188458323,60.0,8.043569564819336,-0.0,-8.249264027426761e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,300.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884460449219,0.0,0.0,0.0001032355357892,301.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,0.0001087119962903,301.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,8.029431046452373e-05,300.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883850097656,0.0,0.0,0.0001087119962903,300.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,0.0005156829138286,286.78076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.20458984375,293.1499938964844,287.4857177734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010999665828421,3.9260953599296045e-06,0.0010960404761135,-0.0449992641806602,0.0,0.0,0.0,-0.0135134188458323,60.0,8.043569564819336,-0.0,-8.249264027426761e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
