time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070980,300.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69403076171875,0.0,0.0,0.0001033335356623,301.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69464111328125,0.0,0.0,0.0001088151911972,301.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,8.03705261205323e-05,300.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939697265625,0.0,0.0,0.0001088151911972,300.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933288574219,0.0,0.0,0.0005161724402569,286.786865234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2035827636719,293.1499938964844,287.4915771484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011010118760168,3.953406121581793e-06,0.0010970585281029,-0.0453182458877563,0.0,0.0,0.0,-0.0135739482939243,60.0,8.040417671203613,-0.0,-8.264932205293007e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,300.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69403076171875,0.0,0.0,0.0001033335356623,301.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69464111328125,0.0,0.0,0.0001088151911972,301.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,8.03705261205323e-05,300.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939697265625,0.0,0.0,0.0001088151911972,300.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933288574219,0.0,0.0,0.0005161724402569,286.786865234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2035827636719,293.1499938964844,287.4915771484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011010118760168,3.953406121581793e-06,0.0010970585281029,-0.0453182458877563,0.0,0.0,0.0,-0.0135739482939243,60.0,8.040417671203613,-0.0,-8.264932205293007e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,300.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,0.000103391779703,301.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6974182128906,0.0,0.0,0.0001088765202439,301.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982116699219,0.0,0.0,8.041582623263821e-05,300.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967468261719,0.0,0.0,0.0001088765202439,300.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,0.0005164633621461,286.7899475097656,294.1499938964844,293.1499938964844,291.6635437011719,293.2030639648437,293.1499938964844,287.4945068359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011016333010047,3.969637418776983e-06,0.0010976636549457,-0.0455078184604644,0.0,0.0,0.0,-0.013609922491014,60.0,8.039396286010742,-0.0,-8.274251683815238e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,300.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996154785156,0.0,0.0,0.000103433492768,301.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,0.000108920452476,301.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70098876953125,0.0,0.0,8.044827700359747e-05,300.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995544433594,0.0,0.0,0.000108920452476,300.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988830566406,0.0,0.0,0.0005166717455722,286.7929992675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2025451660156,293.1499938964844,287.4974365234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011020711390301,3.981261670560343e-06,0.0010980898514389,-0.0456435866653919,0.0,0.0,0.0,-0.0136356493458151,60.0,8.037842750549316,-0.0,-8.280930074988646e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,300.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052001953125,0.0,0.0,0.0001034972592606,301.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,0.0001089875950128,301.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,8.049786993069574e-05,300.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70513916015625,0.0,0.0,0.0001089875950128,300.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,0.0005169902578927,286.7991027832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2015380859375,293.1499938964844,287.5032958984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011027517030015,3.999031378043583e-06,0.0010987526038661,-0.0458511151373386,0.0,0.0,0.0,-0.0136750349774956,60.0,8.033278465270996,-0.0,-8.291142705729727e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,300.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052001953125,0.0,0.0,0.0001034972592606,301.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,0.0001089875950128,301.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,8.049786993069574e-05,300.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70513916015625,0.0,0.0,0.0001089875950128,300.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,0.0005169902578927,286.7991027832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2015380859375,293.1499938964844,287.5032958984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011027517030015,3.999031378043583e-06,0.0010987526038661,-0.0458511151373386,0.0,0.0,0.0,-0.0136750349774956,60.0,8.033278465270996,-0.0,-8.291142705729727e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,300.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,0.0001035329187288,301.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113647460937,0.0,0.0,0.0001090251462301,301.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.712158203125,0.0,0.0,8.05255986051634e-05,300.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107238769531,0.0,0.0,0.0001090251462301,300.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101135253906,0.0,0.0,0.0005171683733351,286.8052673339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2005310058594,293.1499938964844,287.5091247558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011031307512894,4.008968062407803e-06,0.0010991217568516,-0.0459671579301357,0.0,0.0,0.0,-0.013697050511837,60.0,8.02669620513916,-0.0,-8.296855469325237e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,300.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,0.0001035329187288,301.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113647460937,0.0,0.0,0.0001090251462301,301.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.712158203125,0.0,0.0,8.05255986051634e-05,300.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107238769531,0.0,0.0,0.0001090251462301,300.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101135253906,0.0,0.0,0.0005171683733351,286.8052673339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2005310058594,293.1499938964844,287.5091247558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011031307512894,4.008968062407803e-06,0.0010991217568516,-0.0459671579301357,0.0,0.0,0.0,-0.013697050511837,60.0,8.02669620513916,-0.0,-8.296855469325237e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,300.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164001464844,0.0,0.0,0.0001035353707266,301.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71697998046875,0.0,0.0,0.000109027736471,301.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177429199219,0.0,0.0,8.052751218201593e-05,300.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71636962890625,0.0,0.0,0.000109027736471,300.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,0.0005171805969439,286.8114013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1995849609375,293.1499938964844,287.51495361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011031598551198,4.009652457170887e-06,0.0010991501621901,-0.0459751524031162,0.0,0.0,0.0,-0.0136985816061496,60.0,8.017861366271973,-0.0,-8.297249110000848e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,300.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164001464844,0.0,0.0,0.0001035353707266,301.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71697998046875,0.0,0.0,0.000109027736471,301.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177429199219,0.0,0.0,8.052751218201593e-05,300.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71636962890625,0.0,0.0,0.000109027736471,300.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,0.0005171805969439,286.8114013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1995849609375,293.1499938964844,287.51495361328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011031598551198,4.009652457170887e-06,0.0010991501621901,-0.0459751524031162,0.0,0.0,0.0,-0.0136985816061496,60.0,8.017861366271973,-0.0,-8.297249110000848e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,300.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,0.0001035288587445,301.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225952148437,0.0,0.0,0.000109020875243,301.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7233581542969,0.0,0.0,8.052244811551645e-05,300.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72198486328125,0.0,0.0,0.000109020875243,300.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72137451171875,0.0,0.0,0.0005171480588614,286.8175354003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1986694335937,293.1499938964844,287.5207824707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011030938476324,4.007836650998797e-06,0.0010990860173478,-0.045953944325447,0.0,0.0,0.0,-0.0136945759877562,60.0,8.007843971252441,-0.0,-8.296204612179282e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,300.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,0.0001035288587445,301.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225952148437,0.0,0.0,0.000109020875243,301.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7233581542969,0.0,0.0,8.052244811551645e-05,300.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72198486328125,0.0,0.0,0.000109020875243,300.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72137451171875,0.0,0.0,0.0005171480588614,286.8175354003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1986694335937,293.1499938964844,287.5207824707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011030938476324,4.007836650998797e-06,0.0010990860173478,-0.045953944325447,0.0,0.0,0.0,-0.0136945759877562,60.0,8.007843971252441,-0.0,-8.296204612179282e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,300.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.724853515625,0.0,0.0,0.0001035353125189,301.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72540283203125,0.0,0.0,0.0001090276709874,301.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261657714844,0.0,0.0,8.052746125031263e-05,300.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72479248046875,0.0,0.0,0.0001090276709874,300.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72418212890625,0.0,0.0,0.0005171803059056,286.82061767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1982116699219,293.1499938964844,287.5237121582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011031640460714,4.009635631518904e-06,0.0010991544695571,-0.0459749475121498,0.0,0.0,0.0,-0.0136985694989562,60.0,8.003371238708496,-0.0,-8.297238451859813e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,300.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276611328125,0.0,0.0,0.0001035261739161,301.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72821044921875,0.0,0.0,0.0001090180521714,301.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289733886719,0.0,0.0,8.052035991568118e-05,300.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276306152344,0.0,0.0,0.0001090180521714,300.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270202636719,0.0,0.0,0.0005171346710994,286.8236694335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1977233886719,293.1499938964844,287.526611328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011030609020963,4.007087682111887e-06,0.0010990537703037,-0.0459451973438262,0.0,0.0,0.0,-0.0136928940191864,60.0,7.998703479766846,-0.0,-8.29577402328141e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,300.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333068847656,0.0,0.0,0.0001034722372423,301.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338562011719,0.0,0.0,0.0001089612487703,301.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345886230469,0.0,0.0,8.04784067440778e-05,300.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,0.0001089612487703,300.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.732666015625,0.0,0.0,0.0005168652860447,286.829833984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1968078613281,293.1499938964844,287.5324401855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011024851119145,3.992055098933633e-06,0.0010984929976984,-0.0457696393132209,0.0,0.0,0.0,-0.013659575022757,60.0,7.986716270446777,-0.0,-8.287132402529097e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,300.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333068847656,0.0,0.0,0.0001034722372423,301.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338562011719,0.0,0.0,0.0001089612487703,301.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7345886230469,0.0,0.0,8.04784067440778e-05,300.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,0.0001089612487703,300.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.732666015625,0.0,0.0,0.0005168652860447,286.829833984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1968078613281,293.1499938964844,287.5324401855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011024851119145,3.992055098933633e-06,0.0010984929976984,-0.0457696393132209,0.0,0.0,0.0,-0.013659575022757,60.0,7.986716270446777,-0.0,-8.287132402529097e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,300.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362365722656,0.0,0.0,0.0001034317465382,301.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367858886719,0.0,0.0,0.0001089186043827,301.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375183105469,0.0,0.0,8.0446909123566e-05,300.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361755371094,0.0,0.0,0.0001089186043827,300.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.735595703125,0.0,0.0,0.0005166629562154,286.8330383300781,294.1499938964844,293.1499938964844,291.6635437011719,293.19635009765625,293.1499938964844,287.53546142578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001102052279748,3.980768269684631e-06,0.0010980714578181,-0.0456378236413002,0.0,0.0,0.0,-0.0136345559731125,60.0,7.979568481445312,-0.0,-8.280646568437079e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,300.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73895263671875,0.0,0.0,0.0001033939988701,301.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.739501953125,0.0,0.0,0.0001088788631022,301.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402038574219,0.0,0.0,8.041755791055039e-05,300.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388916015625,0.0,0.0,0.0001088788631022,300.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383117675781,0.0,0.0,0.0005164744216017,286.83599853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1959228515625,293.1499938964844,287.5382385253906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011016520438715,3.9702495087112766e-06,0.0010976818157359,-0.0455149747431278,0.0,0.0,0.0,-0.0136112552136182,60.0,7.972969055175781,-0.0,-8.274604113012175e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,300.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445983886719,0.0,0.0,0.0001032575819408,301.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451171875,0.0,0.0,0.0001087352065951,301.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.745849609375,0.0,0.0,8.031145262066275e-05,300.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445373535156,0.0,0.0,0.0001087352065951,300.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74395751953125,0.0,0.0,0.0005157929845154,286.8421325683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1950378417969,293.1499938964844,287.5440673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00110019731801,3.932229446945712e-06,0.0010962651576846,-0.0450709164142608,0.0,0.0,0.0,-0.0135269938036799,60.0,7.95548677444458,-0.0,-8.252782635054245e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,300.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445983886719,0.0,0.0,0.0001032575819408,301.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451171875,0.0,0.0,0.0001087352065951,301.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.745849609375,0.0,0.0,8.031145262066275e-05,300.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445373535156,0.0,0.0,0.0001087352065951,300.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74395751953125,0.0,0.0,0.0005157929845154,286.8421325683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1950378417969,293.1499938964844,287.5440673828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00110019731801,3.932229446945712e-06,0.0010962651576846,-0.0450709164142608,0.0,0.0,0.0,-0.0135269938036799,60.0,7.95548677444458,-0.0,-8.252782635054245e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,300.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.750244140625,0.0,0.0,0.0001030607963912,301.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507629394531,0.0,0.0,0.0001085279800463,301.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,8.015839557629079e-05,300.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75018310546875,0.0,0.0,0.0001085279800463,300.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496032714844,0.0,0.0,0.0005148100317455,286.8482360839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1942138671875,293.1499938964844,287.54986572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010981056839227,3.877388280670857e-06,0.0010942283552139,-0.04443034902215,0.0,0.0,0.0,-0.0134054869413375,60.0,7.933713436126709,-0.0,-8.221356750937049e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,300.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.750244140625,0.0,0.0,0.0001030607963912,301.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507629394531,0.0,0.0,0.0001085279800463,301.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,8.015839557629079e-05,300.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75018310546875,0.0,0.0,0.0001085279800463,300.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496032714844,0.0,0.0,0.0005148100317455,286.8482360839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1942138671875,293.1499938964844,287.54986572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010981056839227,3.877388280670857e-06,0.0010942283552139,-0.04443034902215,0.0,0.0,0.0,-0.0134054869413375,60.0,7.933713436126709,-0.0,-8.221356750937049e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,300.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530517578125,0.0,0.0,0.0001029843406286,301.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535705566406,0.0,0.0,0.0001084474715753,301.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542724609375,0.0,0.0,8.009892917471007e-05,300.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75299072265625,0.0,0.0,0.0001084474715753,300.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524108886719,0.0,0.0,0.0005144281312823,286.851318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1937866210937,293.1499938964844,287.552734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001097296946682,3.856081093545072e-06,0.0010934408055618,-0.0441814512014389,0.0,0.0,0.0,-0.0133582977578043,60.0,7.923452854156494,-0.0,-8.20916312704867e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,300.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.755859375,0.0,0.0,0.0001028809710987,301.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563781738281,0.0,0.0,0.0001083386159734,301.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.757080078125,0.0,0.0,8.001853711903095e-05,300.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558288574219,0.0,0.0,0.0001083386159734,300.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552490234375,0.0,0.0,0.0005139117711223,286.8543701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.193359375,293.1499938964844,287.5556335449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010961899533867,3.8272719393717125e-06,0.0010923626832664,-0.043844923377037,0.0,0.0,0.0,-0.0132944267243146,60.0,7.912957668304443,-0.0,-8.192691325348278e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,300.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615051269531,0.0,0.0,0.0001026102763717,301.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.0,0.0,0.000108053565782,301.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626953125,0.0,0.0,7.980799273354933e-05,300.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7614440917969,0.0,0.0,0.000108053565782,300.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608947753906,0.0,0.0,0.0005125596071593,286.8604736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1925354003906,293.1499938964844,287.5614318847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001093303435482,3.751831172849052e-06,0.0010895516024902,-0.0429635941982269,0.0,0.0,0.0,-0.0131272329017519,60.0,7.887183666229248,-0.0,-8.149635988274896e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,300.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615051269531,0.0,0.0,0.0001026102763717,301.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.0,0.0,0.000108053565782,301.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626953125,0.0,0.0,7.980799273354933e-05,300.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7614440917969,0.0,0.0,0.000108053565782,300.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608947753906,0.0,0.0,0.0005125596071593,286.8604736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1925354003906,293.1499938964844,287.5614318847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001093303435482,3.751831172849052e-06,0.0010895516024902,-0.0429635941982269,0.0,0.0,0.0,-0.0131272329017519,60.0,7.887183666229248,-0.0,-8.149635988274896e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,300.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671203613281,0.0,0.0,0.0001023128497763,301.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676086425781,0.0,0.0,0.0001077403576346,301.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,7.957666093716398e-05,300.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670593261719,0.0,0.0,0.0001077403576346,300.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665100097656,0.0,0.0,0.0005110738566145,286.8665466308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1917724609375,293.1499938964844,287.56719970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010901376372203,3.6689400531031424e-06,0.0010864686919376,-0.0419951081275939,0.0,0.0,0.0,-0.0129435556009411,60.0,7.858438491821289,-0.0,-8.102458082248631e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,300.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671203613281,0.0,0.0,0.0001023128497763,301.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676086425781,0.0,0.0,0.0001077403576346,301.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,7.957666093716398e-05,300.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670593261719,0.0,0.0,0.0001077403576346,300.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665100097656,0.0,0.0,0.0005110738566145,286.8665466308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1917724609375,293.1499938964844,287.56719970703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010901376372203,3.6689400531031424e-06,0.0010864686919376,-0.0419951081275939,0.0,0.0,0.0,-0.0129435556009411,60.0,7.858438491821289,-0.0,-8.102458082248631e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,300.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.772705078125,0.0,0.0,0.0001019967385218,301.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.773193359375,0.0,0.0,0.0001074074825737,301.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738647460937,0.0,0.0,7.93307990534231e-05,300.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77264404296875,0.0,0.0,0.0001074074825737,300.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720947265625,0.0,0.0,0.0005094948573969,286.8725891113281,294.1499938964844,293.1499938964844,291.6635437011719,293.1910095214844,293.1499938964844,287.57293701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010867706732824,3.5808448046736885e-06,0.0010831898543983,-0.0409656949341297,0.0,0.0,0.0,-0.0127483354881405,60.0,7.828163146972656,-0.0,-8.05246784807423e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,300.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.772705078125,0.0,0.0,0.0001019967385218,301.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.773193359375,0.0,0.0,0.0001074074825737,301.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738647460937,0.0,0.0,7.93307990534231e-05,300.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77264404296875,0.0,0.0,0.0001074074825737,300.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720947265625,0.0,0.0,0.0005094948573969,286.8725891113281,294.1499938964844,293.1499938964844,291.6635437011719,293.1910095214844,293.1499938964844,287.57293701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010867706732824,3.5808448046736885e-06,0.0010831898543983,-0.0409656949341297,0.0,0.0,0.0,-0.0127483354881405,60.0,7.828163146972656,-0.0,-8.05246784807423e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,300.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0001016546593746,301.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787780761719,0.0,0.0,0.0001070472571882,301.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,7.906473911134526e-05,300.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782592773437,0.0,0.0,0.0001070472571882,300.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777099609375,0.0,0.0,0.0005077861133031,286.8786315917969,294.1499938964844,293.1499938964844,291.6635437011719,293.19024658203125,293.1499938964844,287.5787048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010831252438947,3.4855111152865e-06,0.0010796396527439,-0.0398515574634075,0.0,0.0,0.0,-0.012537064962089,60.0,7.796261787414551,-0.0,-7.998545470400131e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,300.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0001016546593746,301.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787780761719,0.0,0.0,0.0001070472571882,301.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,7.906473911134526e-05,300.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782592773437,0.0,0.0,0.0001070472571882,300.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777099609375,0.0,0.0,0.0005077861133031,286.8786315917969,294.1499938964844,293.1499938964844,291.6635437011719,293.19024658203125,293.1499938964844,287.5787048339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010831252438947,3.4855111152865e-06,0.0010796396527439,-0.0398515574634075,0.0,0.0,0.0,-0.012537064962089,60.0,7.796261787414551,-0.0,-7.998545470400131e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,300.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7810974121094,0.0,0.0,0.0001014871450024,301.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815856933594,0.0,0.0,0.0001068708515958,301.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822265625,0.0,0.0,7.893444126239046e-05,300.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7810363769531,0.0,0.0,0.0001068708515958,300.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.780517578125,0.0,0.0,0.0005069493199698,286.88165283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1898803710937,293.1499938964844,287.5815734863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010813400149345,3.4388256153761176e-06,0.001077901222743,-0.0393059030175209,0.0,0.0,0.0,-0.012433604337275,60.0,7.780738353729248,-0.0,-7.97220494064277e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,300.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,0.0001013039436656,301.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78436279296875,0.0,0.0,0.0001066779295797,301.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,7.879195618443191e-05,300.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7838439941406,0.0,0.0,0.0001066779295797,300.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832946777344,0.0,0.0,0.0005060341791249,286.8846740722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1894836425781,293.1499938964844,287.5844421386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001079382491298,3.3877697660500417e-06,0.0010759946890175,-0.0387091301381588,0.0,0.0,0.0,-0.0123204328119754,60.0,7.764472961425781,-0.0,-7.943449276126557e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,300.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894592285156,0.0,0.0,0.000100920558907,301.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899475097656,0.0,0.0,0.0001062742085196,301.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79058837890625,0.0,0.0,7.849377288948745e-05,300.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894287109375,0.0,0.0,0.0001062742085196,300.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78887939453125,0.0,0.0,0.0005041190888732,286.8907165527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1887512207031,293.1499938964844,287.5901794433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010752991074696,3.280926193838241e-06,0.0010720181744545,-0.0374601446092128,0.0,0.0,0.0,-0.0120836663991212,60.0,7.729978084564209,-0.0,-7.883438257749732e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,300.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894592285156,0.0,0.0,0.000100920558907,301.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899475097656,0.0,0.0,0.0001062742085196,301.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79058837890625,0.0,0.0,7.849377288948745e-05,300.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894287109375,0.0,0.0,0.0001062742085196,300.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78887939453125,0.0,0.0,0.0005041190888732,286.8907165527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1887512207031,293.1499938964844,287.5901794433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010752991074696,3.280926193838241e-06,0.0010720181744545,-0.0374601446092128,0.0,0.0,0.0,-0.0120836663991212,60.0,7.729978084564209,-0.0,-7.883438257749732e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,300.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928161621094,0.0,0.0,0.0001006854290608,301.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79327392578125,0.0,0.0,0.000106026600406,301.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939147949219,0.0,0.0,7.831088441889733e-05,300.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7927551269531,0.0,0.0,0.000106026600406,300.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.792236328125,0.0,0.0,0.0005029445746913,286.8943176269531,294.1499938964844,293.1499938964844,291.6635437011719,293.1883239746094,293.1499938964844,287.5936279296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001072792103514,3.215397555322852e-06,0.0010695767123252,-0.0366940349340438,0.0,0.0,0.0,-0.0119384415447711,60.0,7.70873498916626,-0.0,-7.846745830875079e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,300.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950134277344,0.0,0.0,0.0001005274825729,301.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955017089844,0.0,0.0,0.0001058602792909,301.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.796142578125,0.0,0.0,7.818804442649707e-05,300.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79498291015625,0.0,0.0,0.0001058602792909,300.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7944641113281,0.0,0.0,0.0005021556280553,286.8966979980469,294.1499938964844,293.1499938964844,291.6635437011719,293.18804931640625,293.1499938964844,287.5959167480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010711109498515,3.171382331856876e-06,0.0010679395636543,-0.0361794084310531,0.0,0.0,0.0,-0.011840907856822,60.0,7.694284439086914,-0.0,-7.8221475519058e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,300.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80059814453125,0.0,0.0,0.000100126468169,301.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8010559082031,0.0,0.0,0.0001054379899869,301.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016662597656,0.0,0.0,7.787613867549226e-05,300.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.800537109375,0.0,0.0,0.0001054379899869,300.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000183105469,0.0,0.0,0.0005001524114049,286.9026794433594,294.1499938964844,293.1499938964844,291.6635437011719,293.18731689453125,293.1499938964844,287.60162353515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010668375762179,3.059625669266097e-06,0.0010637779487296,-0.0348726212978363,0.0,0.0,0.0,-0.0115932431071996,60.0,7.657787322998047,-0.0,-7.75986492840275e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
