time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073320,300.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80059814453125,0.0,0.0,0.000100126468169,301.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8010559082031,0.0,0.0,0.0001054379899869,301.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016662597656,0.0,0.0,7.787613867549226e-05,300.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.800537109375,0.0,0.0,0.0001054379899869,300.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000183105469,0.0,0.0,0.0005001524114049,286.9026794433594,294.1499938964844,293.1499938964844,291.6635437011719,293.18731689453125,293.1499938964844,287.60162353515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010668375762179,3.059625669266097e-06,0.0010637779487296,-0.0348726212978363,0.0,0.0,0.0,-0.0115932431071996,60.0,7.657787322998047,-0.0,-7.75986492840275e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,300.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061218261719,0.0,0.0,9.972402040148154e-05,301.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065795898437,0.0,0.0,0.0001050141945597,301.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80718994140625,0.0,0.0,7.756312697893009e-05,300.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060607910156,0.0,0.0,0.0001050141945597,300.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055725097656,0.0,0.0,0.0004981421516276,286.9086608886719,294.1499938964844,293.1499938964844,291.6635437011719,293.1866455078125,293.1499938964844,287.6073608398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010625497670844,2.947471557490644e-06,0.001059602247551,-0.0335610136389732,0.0,0.0,0.0,-0.011344701051712,60.0,7.620742797851562,-0.0,-7.697610016066393e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,300.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061218261719,0.0,0.0,9.972402040148154e-05,301.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065795898437,0.0,0.0,0.0001050141945597,301.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80718994140625,0.0,0.0,7.756312697893009e-05,300.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060607910156,0.0,0.0,0.0001050141945597,300.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055725097656,0.0,0.0,0.0004981421516276,286.9086608886719,294.1499938964844,293.1499938964844,291.6635437011719,293.1866455078125,293.1499938964844,287.6073608398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010625497670844,2.947471557490644e-06,0.001059602247551,-0.0335610136389732,0.0,0.0,0.0,-0.011344701051712,60.0,7.620742797851562,-0.0,-7.697610016066393e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,300.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80889892578125,0.0,0.0,9.952361870091408e-05,301.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.809326171875,0.0,0.0,0.0001048031626851,301.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099670410156,0.0,0.0,7.740725413896143e-05,300.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.808837890625,0.0,0.0,0.0001048031626851,300.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.808349609375,0.0,0.0,0.0004971410962752,286.91162109375,294.1499938964844,293.1499938964844,291.6635437011719,293.186279296875,293.1499938964844,287.6101989746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001060412148945,2.891622216338874e-06,0.0010575205087661,-0.03290781006217,0.0,0.0,0.0,-0.0112209226936101,60.0,7.602128028869629,-0.0,-7.666702828146299e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,300.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116455078125,0.0,0.0,9.932444663718344e-05,301.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121032714844,0.0,0.0,0.0001045934259309,301.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127136230469,0.0,0.0,7.725234900135547e-05,300.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81158447265625,0.0,0.0,0.0001045934259309,300.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81109619140625,0.0,0.0,0.0004961461527273,286.91461181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1859436035156,293.1499938964844,287.613037109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010582900140434,2.8361173463054e-06,0.0010554539039731,-0.0322585925459861,0.0,0.0,0.0,-0.0110979182645678,60.0,7.583530426025391,-0.0,-7.636047882897401e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,300.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.817138671875,0.0,0.0,9.892965317703784e-05,301.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175964355469,0.0,0.0,0.0001041776849888,301.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182067871094,0.0,0.0,7.694528176216409e-05,300.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171081542969,0.0,0.0,0.0001041776849888,300.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166198730469,0.0,0.0,0.0004941740771755,286.9205322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.185302734375,293.1499938964844,287.61871337890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010540849762037,2.7260966817266308e-06,0.0010513588786125,-0.0309716053307056,0.0,0.0,0.0,-0.0108541110530495,60.0,7.54645824432373,-0.0,-7.57546487761829e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,300.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.817138671875,0.0,0.0,9.892965317703784e-05,301.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175964355469,0.0,0.0,0.0001041776849888,301.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182067871094,0.0,0.0,7.694528176216409e-05,300.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171081542969,0.0,0.0,0.0001041776849888,300.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166198730469,0.0,0.0,0.0004941740771755,286.9205322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.185302734375,293.1499938964844,287.61871337890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010540849762037,2.7260966817266308e-06,0.0010513588786125,-0.0309716053307056,0.0,0.0,0.0,-0.0108541110530495,60.0,7.54645824432373,-0.0,-7.57546487761829e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,300.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226623535156,0.0,0.0,9.854445670498536e-05,301.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230895996094,0.0,0.0,0.0001037720576277,301.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236694335937,0.0,0.0,7.664568693144247e-05,300.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226013183594,0.0,0.0,0.0001037720576277,300.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221130371094,0.0,0.0,0.0004922499647364,286.9264221191406,294.1499938964844,293.1499938964844,291.6635437011719,293.18463134765625,293.1499938964844,287.6243896484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010499813361093,2.618752432681504e-06,0.0010473625734448,-0.0297157820314168,0.0,0.0,0.0,-0.0106162289157509,60.0,7.509747982025146,-0.0,-7.516587885447734e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,300.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226623535156,0.0,0.0,9.854445670498536e-05,301.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230895996094,0.0,0.0,0.0001037720576277,301.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236694335937,0.0,0.0,7.664568693144247e-05,300.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226013183594,0.0,0.0,0.0001037720576277,300.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221130371094,0.0,0.0,0.0004922499647364,286.9264221191406,294.1499938964844,293.1499938964844,291.6635437011719,293.18463134765625,293.1499938964844,287.6243896484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010499813361093,2.618752432681504e-06,0.0010473625734448,-0.0297157820314168,0.0,0.0,0.0,-0.0106162289157509,60.0,7.509747982025146,-0.0,-7.516587885447734e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,300.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.828125,0.0,0.0,9.817600948736072e-05,301.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,0.000103384067188,301.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291320800781,0.0,0.0,7.635912334080786e-05,300.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280944824219,0.0,0.0,0.000103384067188,300.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276062011719,0.0,0.0,0.0004904094967059,286.93231201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1840209960937,293.1499938964844,287.63006591796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010460558114573,2.5160759378195507e-06,0.001043539843522,-0.0285144373774528,0.0,0.0,0.0,-0.010388690046966,60.0,7.473891735076904,-0.0,-7.460485562660325e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,300.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.828125,0.0,0.0,9.817600948736072e-05,301.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,0.000103384067188,301.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291320800781,0.0,0.0,7.635912334080786e-05,300.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280944824219,0.0,0.0,0.000103384067188,300.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276062011719,0.0,0.0,0.0004904094967059,286.93231201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1840209960937,293.1499938964844,287.63006591796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010460558114573,2.5160759378195507e-06,0.001043539843522,-0.0285144373774528,0.0,0.0,0.0,-0.010388690046966,60.0,7.473891735076904,-0.0,-7.460485562660325e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,300.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8335876464844,0.0,0.0,9.782831330085172e-05,301.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340148925781,0.0,0.0,0.0001030179191729,301.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345947265625,0.0,0.0,7.608868327224627e-05,300.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8335266113281,0.0,0.0,0.0001030179191729,300.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83306884765625,0.0,0.0,0.0004886726965196,286.9381408691406,294.1499938964844,293.1499938964844,291.6635437011719,293.18341064453125,293.1499938964844,287.6356811523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010423494968563,2.419179963908391e-06,0.0010399302700534,-0.0273806173354387,0.0,0.0,0.0,-0.0101739522069692,60.0,7.439355850219727,-0.0,-7.407734869957494e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,300.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8335876464844,0.0,0.0,9.782831330085172e-05,301.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340148925781,0.0,0.0,0.0001030179191729,301.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345947265625,0.0,0.0,7.608868327224627e-05,300.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8335266113281,0.0,0.0,0.0001030179191729,300.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83306884765625,0.0,0.0,0.0004886726965196,286.9381408691406,294.1499938964844,293.1499938964844,291.6635437011719,293.18341064453125,293.1499938964844,287.6356811523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010423494968563,2.419179963908391e-06,0.0010399302700534,-0.0273806173354387,0.0,0.0,0.0,-0.0101739522069692,60.0,7.439355850219727,-0.0,-7.407734869957494e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,300.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363037109375,0.0,0.0,9.765317372512072e-05,301.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83673095703125,0.0,0.0,0.0001028334954753,301.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373107910156,0.0,0.0,7.595247006975114e-05,300.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8362731933594,0.0,0.0,0.0001028334954753,300.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357849121094,0.0,0.0,0.0004877978353761,286.9410705566406,294.1499938964844,293.1499938964844,291.6635437011719,293.18310546875,293.1499938964844,287.63848876953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010404851054772,2.3703744318481768e-06,0.0010381146566942,-0.0268094819039106,0.0,0.0,0.0,-0.0100658033043146,60.0,7.422018527984619,-0.0,-7.381235178627321e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,300.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8390197753906,0.0,0.0,9.748667798703536e-05,301.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,0.0001026581667247,301.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84002685546875,0.0,0.0,7.582297257613391e-05,300.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,0.0001026581667247,300.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385314941406,0.0,0.0,0.0004869661352131,286.9440002441406,294.1499938964844,293.1499938964844,291.6635437011719,293.18280029296875,293.1499938964844,287.64129638671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010387111688032,2.3239758775162045e-06,0.0010363871697336,-0.0262664891779422,0.0,0.0,0.0,-0.0099629797041416,60.0,7.405051231384277,-0.0,-7.356086939580565e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,300.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.844482421875,0.0,0.0,9.717298235045746e-05,301.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448791503906,0.0,0.0,0.000102327830973,301.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.845458984375,0.0,0.0,7.55789878894575e-05,300.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.84442138671875,0.0,0.0,0.000102327830973,300.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,0.0004853991849813,286.9497985839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1822204589844,293.1499938964844,287.6469116210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010353670222684,2.236558430013247e-06,0.0010331304511055,-0.0252434033900499,0.0,0.0,0.0,-0.0097692459821701,60.0,7.372399806976318,-0.0,-7.308822347340539e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,300.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.844482421875,0.0,0.0,9.717298235045746e-05,301.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448791503906,0.0,0.0,0.000102327830973,301.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.845458984375,0.0,0.0,7.55789878894575e-05,300.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.84442138671875,0.0,0.0,0.000102327830973,300.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,0.0004853991849813,286.9497985839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1822204589844,293.1499938964844,287.6469116210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010353670222684,2.236558430013247e-06,0.0010331304511055,-0.0252434033900499,0.0,0.0,0.0,-0.0097692459821701,60.0,7.372399806976318,-0.0,-7.308822347340539e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,300.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481750488281,0.0,0.0,9.696475171949714e-05,301.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485717773437,0.0,0.0,0.0001021085481625,301.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,7.541702507296577e-05,300.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481140136719,0.0,0.0,0.0001021085481625,300.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84765625,0.0,0.0,0.0004843590140808,286.9537658691406,294.1499938964844,293.1499938964844,291.6635437011719,293.18182373046875,293.1499938964844,287.65069580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001033148728311,2.1785297121823533e-06,0.0010309701319783,-0.0245642215013504,0.0,0.0,0.0,-0.0096406508237123,60.0,7.350687503814697,-0.0,-7.277531466343137e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,300.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498840332031,0.0,0.0,9.688213322078808e-05,301.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503112792969,0.0,0.0,0.0001020215568132,301.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8508605957031,0.0,0.0,7.535277109127492e-05,300.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.849853515625,0.0,0.0,0.0001020215568132,300.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493957519531,0.0,0.0,0.0004839463217649,286.9555969238281,294.1499938964844,293.1499938964844,291.6635437011719,293.181640625,293.1499938964844,287.6524658203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010322683956474,2.155507672796375e-06,0.0010301129659637,-0.0242947563529014,0.0,0.0,0.0,-0.0095896320417523,60.0,7.341449737548828,-0.0,-7.265135337775065e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,300.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553161621094,0.0,0.0,9.660687646828592e-05,301.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.855712890625,0.0,0.0,0.0001017316899378,301.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85626220703125,0.0,0.0,7.513867603847757e-05,300.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8552551269531,0.0,0.0,0.0001017316899378,300.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548278808594,0.0,0.0,0.0004825713403988,286.9613647460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1810913085937,293.1499938964844,287.65802001953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010293358936905,2.07880020752782e-06,0.001027257181704,-0.023396885022521,0.0,0.0,0.0,-0.0094196423888206,60.0,7.311709403991699,-0.0,-7.223910358789e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,300.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553161621094,0.0,0.0,9.660687646828592e-05,301.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.855712890625,0.0,0.0,0.0001017316899378,301.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85626220703125,0.0,0.0,7.513867603847757e-05,300.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8552551269531,0.0,0.0,0.0001017316899378,300.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548278808594,0.0,0.0,0.0004825713403988,286.9613647460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1810913085937,293.1499938964844,287.65802001953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010293358936905,2.07880020752782e-06,0.001027257181704,-0.023396885022521,0.0,0.0,0.0,-0.0094196423888206,60.0,7.311709403991699,-0.0,-7.223910358789e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,300.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607177734375,0.0,0.0,9.635364403948188e-05,301.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611145019531,0.0,0.0,0.0001014650260913,301.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616638183594,0.0,0.0,7.494172314181924e-05,300.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86065673828125,0.0,0.0,0.0001014650260913,300.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,0.0004813064006157,286.9671325683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1805419921875,293.1499938964844,287.66357421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010266377357766,2.008233650485636e-06,0.0010246294550597,-0.0225708466023206,0.0,0.0,0.0,-0.0092632602900266,60.0,7.283174991607666,-0.0,-7.18608959004996e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,300.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607177734375,0.0,0.0,9.635364403948188e-05,301.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611145019531,0.0,0.0,0.0001014650260913,301.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616638183594,0.0,0.0,7.494172314181924e-05,300.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86065673828125,0.0,0.0,0.0001014650260913,300.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,0.0004813064006157,286.9671325683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1805419921875,293.1499938964844,287.66357421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010266377357766,2.008233650485636e-06,0.0010246294550597,-0.0225708466023206,0.0,0.0,0.0,-0.0092632602900266,60.0,7.283174991607666,-0.0,-7.18608959004996e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,300.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634033203125,0.0,0.0,9.62230478762649e-05,301.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638000488281,0.0,0.0,0.0001013275032164,301.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643493652344,0.0,0.0,7.484015077352524e-05,300.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633728027344,0.0,0.0,0.0001013275032164,300.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629455566406,0.0,0.0,0.0004806540673598,286.97003173828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1802673339844,293.1499938964844,287.6663513183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010252463398501,1.9718409021152183e-06,0.0010232746135443,-0.0221448224037885,0.0,0.0,0.0,-0.0091826114803552,60.0,7.268665790557861,-0.0,-7.16662285071834e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,300.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,9.611227142158896e-05,301.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86651611328125,0.0,0.0,0.000101210847788,301.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670349121094,0.0,0.0,7.475398888345808e-05,300.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660888671875,0.0,0.0,0.000101210847788,300.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656311035156,0.0,0.0,0.0004801006871275,286.972900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.17999267578125,293.1499938964844,287.6690979003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010240665869787,1.940969468705589e-06,0.0010221255943179,-0.021783422678709,0.0,0.0,0.0,-0.0091142002493143,60.0,7.254812717437744,-0.0,-7.150130443278614e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,300.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8715209960937,0.0,0.0,9.591219713911414e-05,301.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719177246094,0.0,0.0,0.0001010001578833,301.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724365234375,0.0,0.0,7.459837070200592e-05,300.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714599609375,0.0,0.0,0.0001010001578833,300.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,0.0004791012615896,286.9786682128906,294.1499938964844,293.1499938964844,291.6635437011719,293.179443359375,293.1499938964844,287.67462158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010219330433756,1.8852149423764784e-06,0.0010200478136539,-0.0211307071149349,0.0,0.0,0.0,-0.0089906333014369,60.0,7.228941440582275,-0.0,-7.120392808701581e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,300.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8715209960937,0.0,0.0,9.591219713911414e-05,301.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719177246094,0.0,0.0,0.0001010001578833,301.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724365234375,0.0,0.0,7.459837070200592e-05,300.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714599609375,0.0,0.0,0.0001010001578833,300.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,0.0004791012615896,286.9786682128906,294.1499938964844,293.1499938964844,291.6635437011719,293.179443359375,293.1499938964844,287.67462158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010219330433756,1.8852149423764784e-06,0.0010200478136539,-0.0211307071149349,0.0,0.0,0.0,-0.0089906333014369,60.0,7.228941440582275,-0.0,-7.120392808701581e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,300.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768920898437,0.0,0.0,9.574125579092652e-05,301.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,0.000100820150692,301.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778076171875,0.0,0.0,7.446541712852195e-05,300.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768615722656,0.0,0.0,0.000100820150692,300.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764343261719,0.0,0.0,0.0004782473843079,286.9844055175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1789245605469,293.1499938964844,287.6801147460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010201116092503,1.8375797026237704e-06,0.0010182741098105,-0.0205730218440294,0.0,0.0,0.0,-0.0088850697502493,60.0,7.205391883850098,-0.0,-7.095034959547776e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,300.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768920898437,0.0,0.0,9.574125579092652e-05,301.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8772888183594,0.0,0.0,0.000100820150692,301.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778076171875,0.0,0.0,7.446541712852195e-05,300.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768615722656,0.0,0.0,0.000100820150692,300.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764343261719,0.0,0.0,0.0004782473843079,286.9844055175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1789245605469,293.1499938964844,287.6801147460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010201116092503,1.8375797026237704e-06,0.0010182741098105,-0.0205730218440294,0.0,0.0,0.0,-0.0088850697502493,60.0,7.205391883850098,-0.0,-7.095034959547776e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,300.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822937011719,0.0,0.0,9.559521276969464e-05,301.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,0.0001006663660518,301.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832092285156,0.0,0.0,7.435183215420693e-05,300.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822631835937,0.0,0.0,0.0001006663660518,300.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818359375,0.0,0.0,0.0004775178967975,286.9901428222656,294.1499938964844,293.1499938964844,291.6635437011719,293.17840576171875,293.1499938964844,287.6855773925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010185558348894,1.7968837937587525e-06,0.001016758964397,-0.0200965628027915,0.0,0.0,0.0,-0.0087948851287364,60.0,7.183813095092773,-0.0,-7.073406749213973e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,300.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822937011719,0.0,0.0,9.559521276969464e-05,301.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,0.0001006663660518,301.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832092285156,0.0,0.0,7.435183215420693e-05,300.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822631835937,0.0,0.0,0.0001006663660518,300.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818359375,0.0,0.0,0.0004775178967975,286.9901428222656,294.1499938964844,293.1499938964844,291.6635437011719,293.17840576171875,293.1499938964844,287.6855773925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010185558348894,1.7968837937587525e-06,0.001016758964397,-0.0200965628027915,0.0,0.0,0.0,-0.0087948851287364,60.0,7.183813095092773,-0.0,-7.073406749213973e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,300.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876953125,0.0,0.0,9.547525405650958e-05,301.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880615234375,0.0,0.0,0.0001005400408757,301.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885803222656,0.0,0.0,7.425853254972026e-05,300.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876342773437,0.0,0.0,0.0001005400408757,300.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8872375488281,0.0,0.0,0.0004769186489284,286.995849609375,294.1499938964844,293.1499938964844,291.6635437011719,293.17791748046875,293.1499938964844,287.6910400390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010172778274863,1.7634545201872245e-06,0.0010155143681913,-0.0197051670402288,0.0,0.0,0.0,-0.0087208030745387,60.0,7.164041996002197,-0.0,-7.055665207644779e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,300.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876953125,0.0,0.0,9.547525405650958e-05,301.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880615234375,0.0,0.0,0.0001005400408757,301.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885803222656,0.0,0.0,7.425853254972026e-05,300.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876342773437,0.0,0.0,0.0001005400408757,300.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8872375488281,0.0,0.0,0.0004769186489284,286.995849609375,294.1499938964844,293.1499938964844,291.6635437011719,293.17791748046875,293.1499938964844,287.6910400390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010172778274863,1.7634545201872245e-06,0.0010155143681913,-0.0197051670402288,0.0,0.0,0.0,-0.0087208030745387,60.0,7.164041996002197,-0.0,-7.055665207644779e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,300.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.890380859375,0.0,0.0,9.541089093545452e-05,301.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907470703125,0.0,0.0,0.0001004722580546,301.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912658691406,0.0,0.0,7.420846668537706e-05,300.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8903503417969,0.0,0.0,0.0001004722580546,300.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899230957031,0.0,0.0,0.0004765971389133,286.99871826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1776733398437,293.1499938964844,287.6937561035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010165922576561,1.7455180341130472e-06,0.0010148467263206,-0.0194951612502336,0.0,0.0,0.0,-0.0086810551583766,60.0,7.153994560241699,-0.0,-7.046155303669367e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,300.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89306640625,0.0,0.0,9.536954894429071e-05,301.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934326171875,0.0,0.0,0.0001004287260002,301.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939514160156,0.0,0.0,7.417631422867998e-05,300.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930358886719,0.0,0.0,0.0001004287260002,300.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926086425781,0.0,0.0,0.0004763906472362,287.0015869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.17742919921875,293.1499938964844,287.69647216796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010161523241549,1.7339990563414176e-06,0.0010144183179363,-0.0193602927029132,0.0,0.0,0.0,-0.0086555304005742,60.0,7.144827842712402,-0.0,-7.040051031026452e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,300.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984680175781,0.0,0.0,9.530448005534708e-05,301.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988342285156,0.0,0.0,0.0001003602010314,301.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993225097656,0.0,0.0,7.412570266751572e-05,300.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984069824219,0.0,0.0,0.0001003602010314,300.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89801025390625,0.0,0.0,0.0004760655865538,287.00732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.17694091796875,293.15020751953125,287.701904296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010154572082683,1.7158652099169558e-06,0.0010137413628399,-0.0191479735076427,0.0,0.0,0.0,-0.0086153354495763,60.0,7.128378868103027,-0.0,-7.030447335409917e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,300.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984680175781,0.0,0.0,9.530448005534708e-05,301.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988342285156,0.0,0.0,0.0001003602010314,301.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993225097656,0.0,0.0,7.412570266751572e-05,300.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984069824219,0.0,0.0,0.0001003602010314,300.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89801025390625,0.0,0.0,0.0004760655865538,287.00732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.17694091796875,293.15020751953125,287.701904296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010154572082683,1.7158652099169558e-06,0.0010137413628399,-0.0191479735076427,0.0,0.0,0.0,-0.0086153354495763,60.0,7.128378868103027,-0.0,-7.030447335409917e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,300.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9025573730469,0.0,0.0,9.52767368289642e-05,301.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029235839844,0.0,0.0,0.0001003309953375,301.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034118652344,0.0,0.0,7.410412945318967e-05,300.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90252685546875,0.0,0.0,0.0001003309953375,300.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.902099609375,0.0,0.0,0.000475927023217,287.0116577148437,294.1499938964844,293.1499938964844,291.6635437011719,293.17657470703125,293.150146484375,287.7060241699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010151623282581,1.70813530075975e-06,0.0010134541662409,-0.0190574657171964,0.0,0.0,0.0,-0.0085982084274292,60.0,7.116940021514893,-0.0,-7.026355319794676e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
