time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075600,300.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9038391113281,0.0,0.0,9.526810754323378e-05,301.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042053222656,0.0,0.0,0.0001003219003905,301.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046936035156,0.0,0.0,7.409741374431178e-05,300.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90380859375,0.0,0.0,0.0001003219003905,300.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034118652344,0.0,0.0,0.0004758839204441,287.0130310058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1764831542969,293.1501770019531,287.7073059082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010150695452466,1.7057295735867228e-06,0.0010133638279512,-0.0190292987972497,0.0,0.0,0.0,-0.0085928728803992,60.0,7.113373279571533,-0.0,-7.025082027212194e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,300.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90924072265625,0.0,0.0,9.522982145426796e-05,301.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,0.0001002815843094,301.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,7.406764052575454e-05,300.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9092102050781,0.0,0.0,0.0001002815843094,300.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088134765625,0.0,0.0,0.0004756926791742,287.01873779296875,294.1499938964844,293.15240478515625,291.6650390625,293.1762390136719,293.1524353027344,287.7126770019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010146618587896,1.6950610870480889e-06,0.0010129667352885,-0.018904386088252,0.0,0.0,0.0,-0.0085692321881651,60.0,7.104251384735107,-0.0,-7.01943676517658e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,300.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90924072265625,0.0,0.0,9.522982145426796e-05,301.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,0.0001002815843094,301.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,7.406764052575454e-05,300.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9092102050781,0.0,0.0,0.0001002815843094,300.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088134765625,0.0,0.0,0.0004756926791742,287.01873779296875,294.1499938964844,293.15240478515625,291.6650390625,293.1762390136719,293.1524353027344,287.7126770019531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010146618587896,1.6950610870480889e-06,0.0010129667352885,-0.018904386088252,0.0,0.0,0.0,-0.0085692321881651,60.0,7.104251384735107,-0.0,-7.01943676517658e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,300.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9146423339844,0.0,0.0,9.518927981844172e-05,301.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149780273437,0.0,0.0,0.000100238896266,301.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154663085937,0.0,0.0,7.403610652545467e-05,300.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91461181640625,0.0,0.0,0.000100238896266,300.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142150878906,0.0,0.0,0.0004754901747219,287.0244445800781,294.1499938964844,293.1594543457031,291.66943359375,293.1761169433594,293.1557006835937,287.7180480957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010142332175746,1.6837648217915555e-06,0.001012549502775,-0.0187721159309148,0.0,0.0,0.0,-0.0085442150011658,60.0,7.0959882736206055,-0.0,-7.013461811311572e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,300.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9146423339844,0.0,0.0,9.518927981844172e-05,301.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149780273437,0.0,0.0,0.000100238896266,301.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154663085937,0.0,0.0,7.403610652545467e-05,300.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91461181640625,0.0,0.0,0.000100238896266,300.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142150878906,0.0,0.0,0.0004754901747219,287.0244445800781,294.1499938964844,293.1594543457031,291.66943359375,293.1761169433594,293.1557006835937,287.7180480957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010142332175746,1.6837648217915555e-06,0.001012549502775,-0.0187721159309148,0.0,0.0,0.0,-0.0085442150011658,60.0,7.0959882736206055,-0.0,-7.013461811311572e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,300.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173278808594,0.0,0.0,9.516668797004968e-05,301.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176940917969,0.0,0.0,0.0001002151038846,301.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91815185546875,0.0,0.0,7.401853508781642e-05,300.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91729736328125,0.0,0.0,0.0001002151038846,300.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,0.0004753773100674,287.0273132324219,294.1499938964844,293.1646423339844,291.6726989746094,293.176025390625,293.15728759765625,287.7207336425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010139903752133,1.6774692994658835e-06,0.0010123129468411,-0.0186984054744243,0.0,0.0,0.0,-0.0085302526131272,60.0,7.091839790344238,-0.0,-7.010133629137273e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,300.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200439453125,0.0,0.0,9.512959513813256e-05,301.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203796386719,0.0,0.0,0.0001001760392682,301.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208679199219,0.0,0.0,7.398968591587618e-05,300.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91998291015625,0.0,0.0,0.0001001760392682,300.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91961669921875,0.0,0.0,0.0004751920059788,287.0301513671875,294.1499938964844,293.1708984375,291.6766052246094,293.17608642578125,293.16046142578125,287.7234191894531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010135937482118,1.6671314142513438e-06,0.0010119265643879,-0.0185773596167564,0.0,0.0,0.0,-0.0085073364898562,60.0,7.090250015258789,-0.0,-7.004669555499278e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,300.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254150390625,0.0,0.0,9.50504108914174e-05,301.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92578125,0.0,0.0,0.0001000926640699,301.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262390136719,0.0,0.0,7.392810221062973e-05,300.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253845214844,0.0,0.0,0.0001000926640699,300.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250183105469,0.0,0.0,0.0004747965140268,287.0358581542969,294.1499938964844,293.1864929199219,291.68634033203125,293.1763916015625,293.16766357421875,287.728759765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001012752414681,1.6450678685941966e-06,0.0010111073497682,-0.0183190144598484,0.0,0.0,0.0,-0.0084584522992372,60.0,7.088073253631592,-0.0,-6.993013812461868e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,300.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254150390625,0.0,0.0,9.50504108914174e-05,301.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92578125,0.0,0.0,0.0001000926640699,301.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262390136719,0.0,0.0,7.392810221062973e-05,300.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253845214844,0.0,0.0,0.0001000926640699,300.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250183105469,0.0,0.0,0.0004747965140268,287.0358581542969,294.1499938964844,293.1864929199219,291.68634033203125,293.1763916015625,293.16766357421875,287.728759765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001012752414681,1.6450678685941966e-06,0.0010111073497682,-0.0183190144598484,0.0,0.0,0.0,-0.0084584522992372,60.0,7.088073253631592,-0.0,-6.993013812461868e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,300.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308166503906,0.0,0.0,9.495297126704828e-05,301.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93115234375,0.0,0.0,9.999005123972891e-05,301.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316101074219,0.0,0.0,7.385230856016278e-05,300.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9307861328125,0.0,0.0,9.999005123972891e-05,300.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303894042969,0.0,0.0,0.0004743097524624,287.04156494140625,294.1499938964844,293.2060241699219,291.69854736328125,293.1769714355469,293.1775817871094,287.7341003417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001011713175103,1.6179142221517395e-06,0.0010100952349603,-0.0180010665208101,0.0,0.0,0.0,-0.0083982720971107,60.0,7.0893731117248535,-0.0,-6.978683586567058e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,300.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308166503906,0.0,0.0,9.495297126704828e-05,301.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93115234375,0.0,0.0,9.999005123972891e-05,301.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316101074219,0.0,0.0,7.385230856016278e-05,300.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9307861328125,0.0,0.0,9.999005123972891e-05,300.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9303894042969,0.0,0.0,0.0004743097524624,287.04156494140625,294.1499938964844,293.2060241699219,291.69854736328125,293.1769714355469,293.1775817871094,287.7341003417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001011713175103,1.6179142221517395e-06,0.0010100952349603,-0.0180010665208101,0.0,0.0,0.0,-0.0083982720971107,60.0,7.0893731117248535,-0.0,-6.978683586567058e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,300.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361877441406,0.0,0.0,9.483229951001704e-05,301.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,9.98629766399972e-05,301.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369812011719,0.0,0.0,7.375845598289743e-05,300.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361572265625,0.0,0.0,9.98629766399972e-05,300.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.935791015625,0.0,0.0,0.000473706953926,287.0472412109375,294.1499938964844,293.22918701171875,291.7130126953125,293.1782531738281,293.19189453125,287.7393798828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010104267857968,1.5842861103010364e-06,0.0010088424896821,-0.0176072996109724,0.0,0.0,0.0,-0.0083237458020448,60.0,7.09544038772583,-0.0,-6.96095625585258e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,300.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361877441406,0.0,0.0,9.483229951001704e-05,301.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,9.98629766399972e-05,301.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369812011719,0.0,0.0,7.375845598289743e-05,300.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361572265625,0.0,0.0,9.98629766399972e-05,300.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.935791015625,0.0,0.0,0.000473706953926,287.0472412109375,294.1499938964844,293.22918701171875,291.7130126953125,293.1782531738281,293.19189453125,287.7393798828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010104267857968,1.5842861103010364e-06,0.0010088424896821,-0.0176072996109724,0.0,0.0,0.0,-0.0083237458020448,60.0,7.09544038772583,-0.0,-6.96095625585258e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,300.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94158935546875,0.0,0.0,9.470671648159625e-05,301.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419250488281,0.0,0.0,9.973072883440182e-05,301.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423828125,0.0,0.0,7.366077625192702e-05,300.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,9.973072883440182e-05,300.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411926269531,0.0,0.0,0.0004730796499643,287.0529479980469,294.1499938964844,293.2557983398437,291.7296447753906,293.1798400878906,293.2076416015625,287.74468994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010090906871482,1.5492914826609194e-06,0.0010075414320454,-0.0171975214034318,0.0,0.0,0.0,-0.0082462048158049,60.0,7.102902889251709,-0.0,-6.942532593257057e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,300.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94158935546875,0.0,0.0,9.470671648159625e-05,301.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419250488281,0.0,0.0,9.973072883440182e-05,301.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423828125,0.0,0.0,7.366077625192702e-05,300.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,9.973072883440182e-05,300.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411926269531,0.0,0.0,0.0004730796499643,287.0529479980469,294.1499938964844,293.2557983398437,291.7296447753906,293.1798400878906,293.2076416015625,287.74468994140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010090906871482,1.5492914826609194e-06,0.0010075414320454,-0.0171975214034318,0.0,0.0,0.0,-0.0082462048158049,60.0,7.102902889251709,-0.0,-6.942532593257057e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,301.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442749023437,0.0,0.0,9.463593596592546e-05,301.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446105957031,0.0,0.0,9.965619392460212e-05,301.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9450378417969,0.0,0.0,7.36057263566181e-05,300.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442443847656,0.0,0.0,9.965619392460212e-05,300.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438781738281,0.0,0.0,0.0004727260675281,287.0557556152344,294.1499938964844,293.27032470703125,291.7387084960937,293.180908203125,293.2170104980469,287.7473449707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001008334220387,1.5295669300030568e-06,0.0010068046394735,-0.0169665496796369,0.0,0.0,0.0,-0.0082024810835719,60.0,7.108162879943848,-0.0,-6.932159379857694e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,301.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94696044921875,0.0,0.0,9.45645952015184e-05,301.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472961425781,0.0,0.0,9.958106966223568e-05,301.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477233886719,0.0,0.0,7.355023990385234e-05,300.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469299316406,0.0,0.0,9.958106966223568e-05,300.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465637207031,0.0,0.0,0.000472369720228,287.05859375,294.1499938964844,293.2855834960937,291.7482604980469,293.1819763183594,293.22662353515625,287.7499694824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010075737955048,1.509687649559055e-06,0.0010060641216114,-0.0167337637394666,0.0,0.0,0.0,-0.0081584258005023,60.0,7.11375093460083,-0.0,-6.921712270013813e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,301.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95233154296875,0.0,0.0,9.441601287107916e-05,301.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,9.942461474565788e-05,301.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530944824219,0.0,0.0,7.343467586906627e-05,300.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523010253906,0.0,0.0,9.942461474565788e-05,300.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9519348144531,0.0,0.0,0.0004716275434475,287.06427001953125,294.1499938964844,293.3182983398437,291.7687072753906,293.18463134765625,293.2478332519531,287.7552490234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010059915948659,1.4682846085634085e-06,0.0010045232484117,-0.0162489227950572,0.0,0.0,0.0,-0.008066676557064,60.0,7.127148151397705,-0.0,-6.899978188812383e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,301.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95233154296875,0.0,0.0,9.441601287107916e-05,301.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,9.942461474565788e-05,301.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530944824219,0.0,0.0,7.343467586906627e-05,300.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523010253906,0.0,0.0,9.942461474565788e-05,300.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9519348144531,0.0,0.0,0.0004716275434475,287.06427001953125,294.1499938964844,293.3182983398437,291.7687072753906,293.18463134765625,293.2478332519531,287.7552490234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010059915948659,1.4682846085634085e-06,0.0010045232484117,-0.0162489227950572,0.0,0.0,0.0,-0.008066676557064,60.0,7.127148151397705,-0.0,-6.899978188812383e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,301.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95684814453125,0.0,0.0,9.42875922191888e-05,301.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571533203125,0.0,0.0,9.928937652148306e-05,301.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95758056640625,0.0,0.0,7.333479152293876e-05,300.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568176269531,0.0,0.0,9.928937652148306e-05,300.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564514160156,0.0,0.0,0.0004709860368166,287.0690002441406,294.1499938964844,293.3478698730469,291.7872009277344,293.1877746582031,293.2685852050781,287.7596435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010046233655884,1.432497469977534e-06,0.0010031908750534,-0.0158298388123512,0.0,0.0,0.0,-0.0079873697832226,60.0,7.142049312591553,-0.0,-6.881220571131055e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,301.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95770263671875,0.0,0.0,9.426313772564754e-05,301.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580078125,0.0,0.0,9.926361963152884e-05,301.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584655761719,0.0,0.0,7.331577216973528e-05,300.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576721191406,0.0,0.0,9.926361963152884e-05,300.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573059082031,0.0,0.0,0.0004708638880401,287.0699157714844,294.1499938964844,293.35369873046875,291.79083251953125,293.1883544921875,293.27252197265625,287.760498046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010043627116829,1.4256829672376623e-06,0.0010029370896518,-0.0157500356435775,0.0,0.0,0.0,-0.0079722674563527,60.0,7.144888401031494,-0.0,-6.87765151496933e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,301.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96307373046875,0.0,0.0,9.410864731762558e-05,301.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96337890625,0.0,0.0,9.910093649523331e-05,301.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638061523437,0.0,0.0,7.319560972973704e-05,300.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630126953125,0.0,0.0,9.910093649523331e-05,300.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626770019531,0.0,0.0,0.0004700921708717,287.0755615234375,294.1499938964844,293.3915405273437,291.8144836425781,293.19207763671875,293.2967224121094,287.7657470703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010027164826169,1.382632035529241e-06,0.0010013338178396,-0.0152458744123578,0.0,0.0,0.0,-0.0078768618404865,60.0,7.162372589111328,-0.0,-6.855125889160264e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,301.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96307373046875,0.0,0.0,9.410864731762558e-05,301.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96337890625,0.0,0.0,9.910093649523331e-05,301.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638061523437,0.0,0.0,7.319560972973704e-05,300.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630126953125,0.0,0.0,9.910093649523331e-05,300.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626770019531,0.0,0.0,0.0004700921708717,287.0755615234375,294.1499938964844,293.3915405273437,291.8144836425781,293.19207763671875,293.2967224121094,287.7657470703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010027164826169,1.382632035529241e-06,0.0010013338178396,-0.0152458744123578,0.0,0.0,0.0,-0.0078768618404865,60.0,7.162372589111328,-0.0,-6.855125889160264e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,301.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9684143066406,0.0,0.0,9.396801760885864e-05,301.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687194824219,0.0,0.0,9.895284892991184e-05,301.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691467285156,0.0,0.0,7.308623753488064e-05,300.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9683837890625,0.0,0.0,9.895284892991184e-05,300.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9680480957031,0.0,0.0,0.000469389691716,287.0811767578125,294.1499938964844,293.4316101074219,291.83953857421875,293.1966857910156,293.3249816894531,287.77099609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010012181010097,1.3434447510007883e-06,0.0009998746681958,-0.0147869512438774,0.0,0.0,0.0,-0.0077900188043713,60.0,7.184706687927246,-0.0,-6.83465444240028e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,301.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9684143066406,0.0,0.0,9.396801760885864e-05,301.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687194824219,0.0,0.0,9.895284892991184e-05,301.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691467285156,0.0,0.0,7.308623753488064e-05,300.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9683837890625,0.0,0.0,9.895284892991184e-05,300.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9680480957031,0.0,0.0,0.000469389691716,287.0811767578125,294.1499938964844,293.4316101074219,291.83953857421875,293.1966857910156,293.3249816894531,287.77099609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010012181010097,1.3434447510007883e-06,0.0009998746681958,-0.0147869512438774,0.0,0.0,0.0,-0.0077900188043713,60.0,7.184706687927246,-0.0,-6.83465444240028e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,301.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710998535156,0.0,0.0,9.389425395056604e-05,301.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714050292969,0.0,0.0,9.887517080642284e-05,301.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718322753906,0.0,0.0,7.30288666090928e-05,300.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710693359375,0.0,0.0,9.887517080642284e-05,300.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.970703125,0.0,0.0,0.0004690212663263,287.083984375,294.1499938964844,293.4523620605469,291.8525085449219,293.1990661621094,293.33868408203125,287.77362060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010004338109865,1.3228909665485844e-06,0.0009991109836846,-0.0145462388172745,0.0,0.0,0.0,-0.0077444775961339,60.0,7.1959757804870605,-0.0,-6.82392879980398e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,301.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737548828125,0.0,0.0,9.383674478158356e-05,301.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740600585937,0.0,0.0,9.881461301119998e-05,301.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9744873046875,0.0,0.0,7.29841340216808e-05,300.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737243652344,0.0,0.0,9.881461301119998e-05,300.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.973388671875,0.0,0.0,0.0004687339824158,287.0867919921875,294.1499938964844,293.4736022949219,291.86578369140625,293.2020874023437,293.3546447753906,287.7762451171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009998194873332,1.3068652151559943e-06,0.0009985127253457,-0.0143585577607154,0.0,0.0,0.0,-0.0077089555561542,60.0,7.2100510597229,-0.0,-6.815572106688705e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,301.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9791259765625,0.0,0.0,9.371636406285688e-05,301.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794311523437,0.0,0.0,9.868784400168806e-05,301.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798278808594,0.0,0.0,7.289050699910149e-05,300.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790954589844,0.0,0.0,9.868784400168806e-05,300.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787292480469,0.0,0.0,0.0004681326681748,287.0924072265625,294.1499938964844,293.5173034667969,291.89312744140625,293.2079772949219,293.3856811523437,287.7814636230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000998536706902,1.2733200946968282e-06,0.0009972633561119,-0.0139656942337751,0.0,0.0,0.0,-0.0076346145942807,60.0,7.237424850463867,-0.0,-6.798096308102687e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,301.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9791259765625,0.0,0.0,9.371636406285688e-05,301.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794311523437,0.0,0.0,9.868784400168806e-05,301.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798278808594,0.0,0.0,7.289050699910149e-05,300.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790954589844,0.0,0.0,9.868784400168806e-05,300.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787292480469,0.0,0.0,0.0004681326681748,287.0924072265625,294.1499938964844,293.5173034667969,291.89312744140625,293.2079772949219,293.3856811523437,287.7814636230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.000998536706902,1.2733200946968282e-06,0.0009972633561119,-0.0139656942337751,0.0,0.0,0.0,-0.0076346145942807,60.0,7.237424850463867,-0.0,-6.798096308102687e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,301.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844665527344,0.0,0.0,9.361986303701995e-05,301.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847717285156,0.0,0.0,9.858622070169076e-05,301.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98516845703125,0.0,0.0,7.281544822035357e-05,300.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98443603515625,0.0,0.0,9.858622070169076e-05,300.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9841003417969,0.0,0.0,0.0004676505923271,287.0980224609375,294.1499938964844,293.5625,291.9213562011719,293.2144775390625,293.4184265136719,287.78668212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009975081775337,1.2464279279811308e-06,0.0009962617186829,-0.0136507432907819,0.0,0.0,0.0,-0.0075750178657472,60.0,7.267815113067627,-0.0,-6.784102879464626e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,301.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844665527344,0.0,0.0,9.361986303701995e-05,301.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847717285156,0.0,0.0,9.858622070169076e-05,301.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98516845703125,0.0,0.0,7.281544822035357e-05,300.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98443603515625,0.0,0.0,9.858622070169076e-05,300.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9841003417969,0.0,0.0,0.0004676505923271,287.0980224609375,294.1499938964844,293.5625,291.9213562011719,293.2144775390625,293.4184265136719,287.78668212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009975081775337,1.2464279279811308e-06,0.0009962617186829,-0.0136507432907819,0.0,0.0,0.0,-0.0075750178657472,60.0,7.267815113067627,-0.0,-6.784102879464626e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,301.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98980712890625,0.0,0.0,9.355861402582376e-05,301.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,9.852172661339864e-05,301.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905090332031,0.0,0.0,7.276781252585351e-05,300.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897766113281,0.0,0.0,9.852172661339864e-05,300.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98944091796875,0.0,0.0,0.0004673446528613,287.1036376953125,294.1499938964844,293.6089172363281,291.95037841796875,293.2217102050781,293.45343017578125,287.7919311523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009968555532395,1.2293608051550109e-06,0.000995626207441,-0.0134508572518825,0.0,0.0,0.0,-0.0075371949933469,60.0,7.302211761474609,-0.0,-6.775229621780454e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,301.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98980712890625,0.0,0.0,9.355861402582376e-05,301.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,9.852172661339864e-05,301.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905090332031,0.0,0.0,7.276781252585351e-05,300.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897766113281,0.0,0.0,9.852172661339864e-05,300.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98944091796875,0.0,0.0,0.0004673446528613,287.1036376953125,294.1499938964844,293.6089172363281,291.95037841796875,293.2217102050781,293.45343017578125,287.7919311523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009968555532395,1.2293608051550109e-06,0.000995626207441,-0.0134508572518825,0.0,0.0,0.0,-0.0075371949933469,60.0,7.302211761474609,-0.0,-6.775229621780454e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,301.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9951477050781,0.0,0.0,9.355602378491312e-05,301.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954528808594,0.0,0.0,9.851899812929332e-05,301.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.995849609375,0.0,0.0,7.276579708559439e-05,300.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9951171875,0.0,0.0,9.851899812929332e-05,300.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99481201171875,0.0,0.0,0.0004673317016568,287.1092529296875,294.1499938964844,293.6562805175781,291.98004150390625,293.22998046875,293.49176025390625,287.7971496582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009968283120542,1.2286394621696672e-06,0.0009955996647477,-0.0134424082934856,0.0,0.0,0.0,-0.0075355982407927,60.0,7.34234094619751,-0.0,-6.774854455215974e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,301.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9951477050781,0.0,0.0,9.355602378491312e-05,301.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954528808594,0.0,0.0,9.851899812929332e-05,301.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.995849609375,0.0,0.0,7.276579708559439e-05,300.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9951171875,0.0,0.0,9.851899812929332e-05,300.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99481201171875,0.0,0.0,0.0004673317016568,287.1092529296875,294.1499938964844,293.6562805175781,291.98004150390625,293.22998046875,293.49176025390625,287.7971496582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009968283120542,1.2286394621696672e-06,0.0009955996647477,-0.0134424082934856,0.0,0.0,0.0,-0.0075355982407927,60.0,7.34234094619751,-0.0,-6.774854455215974e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,301.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978332519531,0.0,0.0,9.354494977742434e-05,301.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981384277344,0.0,0.0,9.85073420451954e-05,301.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99853515625,0.0,0.0,7.275718235177919e-05,300.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.997802734375,0.0,0.0,9.85073420451954e-05,300.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974975585937,0.0,0.0,0.0004672764043789,287.112060546875,294.1499938964844,293.6802673339844,291.9950561523437,293.2342529296875,293.5115966796875,287.7997741699219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009967103833332,1.2255544561412537e-06,0.000995484762825,-0.0134062776342034,0.0,0.0,0.0,-0.0075287618674337,60.0,7.363129615783691,-0.0,-6.773251470804098e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,301.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005187988281,0.0,0.0,9.355879592476413e-05,301.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00079345703125,0.0,0.0,9.85219157882966e-05,301.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0011901855469,0.0,0.0,7.276795076904818e-05,300.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00048828125,0.0,0.0,9.85219157882966e-05,300.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0001525878906,0.0,0.0,0.0004673455550801,287.1148681640625,294.1499938964844,293.70440673828125,292.0101623535156,293.23858642578125,293.5313415527344,287.8023681640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009968584636226,1.229411850545148e-06,0.0009956290014088,-0.0134514542296528,0.0,0.0,0.0,-0.0075373132713139,60.0,7.38406229019165,-0.0,-6.775255911861677e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,301.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058898925781,0.0,0.0,9.371092164656147e-05,301.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00616455078125,0.0,0.0,9.868211054708809e-05,301.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0065612792969,0.0,0.0,7.288627239177004e-05,300.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.005859375,0.0,0.0,9.868211054708809e-05,300.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0004681054560933,287.1204833984375,294.1499938964844,293.75299072265625,292.0406188964844,293.2481384277344,293.5745544433594,287.8076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009984780335798,1.2718031712211086e-06,0.0009972061961889,-0.0139479301869869,0.0,0.0,0.0,-0.0076312501914799,60.0,7.434268951416016,-0.0,-6.797306895123256e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
