time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077880,301.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058898925781,0.0,0.0,9.371092164656147e-05,301.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00616455078125,0.0,0.0,9.868211054708809e-05,301.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0065612792969,0.0,0.0,7.288627239177004e-05,300.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.005859375,0.0,0.0,9.868211054708809e-05,300.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0004681054560933,287.1204833984375,294.1499938964844,293.75299072265625,292.0406188964844,293.2481384277344,293.5745544433594,287.8076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0009984780335798,1.2718031712211086e-06,0.0009972061961889,-0.0139479301869869,0.0,0.0,0.0,-0.0076312501914799,60.0,7.434268951416016,-0.0,-6.797306895123256e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,301.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108337402344,0.0,0.0,9.389768092660232e-05,301.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111389160156,0.0,0.0,9.887877968139946e-05,301.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115051269531,0.0,0.0,7.303152960957959e-05,300.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01080322265625,0.0,0.0,9.887877968139946e-05,300.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.010498046875,0.0,0.0,0.0004690383502747,287.12567138671875,294.1499938964844,293.7979431152344,292.0687866210937,293.2574768066406,293.61700439453125,287.8124389648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010004680370911,1.3238465044196346e-06,0.0009991441620513,-0.0145574314519763,0.0,0.0,0.0,-0.0077465833164751,60.0,7.485722541809082,-0.0,-6.824427600804486e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,301.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0112609863281,0.0,0.0,9.392083302373068e-05,301.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115661621094,0.0,0.0,9.890315413940698e-05,301.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119323730469,0.0,0.0,7.30495376046747e-05,300.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0112609863281,0.0,0.0,9.890315413940698e-05,300.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.01092529296875,0.0,0.0,0.0004691539797931,287.1261291503906,294.1499938964844,293.8018493652344,292.0712585449219,293.2583312988281,293.6208190917969,287.8128356933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010007146047428,1.3302972092787968e-06,0.0009993843268603,-0.0146329784765839,0.0,0.0,0.0,-0.0077608786523342,60.0,7.490533828735352,-0.0,-6.827792731201043e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,301.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01666259765625,0.0,0.0,9.420234709978104e-05,301.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169372558594,0.0,0.0,9.919960575643928e-05,301.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.017333984375,0.0,0.0,7.326849299715832e-05,300.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166320800781,0.0,0.0,9.919960575643928e-05,300.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163269042969,0.0,0.0,0.0004705602186731,287.1317443847656,294.1499938964844,293.8507080078125,292.1019287109375,293.26873779296875,293.6680603027344,287.8180847167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001003714161925,1.4087457884670584e-06,0.0010023054201155,-0.0155516890808939,0.0,0.0,0.0,-0.0079347277060151,60.0,7.5494065284729,-0.0,-6.868785362712515e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,301.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01666259765625,0.0,0.0,9.420234709978104e-05,301.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169372558594,0.0,0.0,9.919960575643928e-05,301.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.017333984375,0.0,0.0,7.326849299715832e-05,300.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166320800781,0.0,0.0,9.919960575643928e-05,300.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163269042969,0.0,0.0,0.0004705602186731,287.1317443847656,294.1499938964844,293.8507080078125,292.1019287109375,293.26873779296875,293.6680603027344,287.8180847167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001003714161925,1.4087457884670584e-06,0.0010023054201155,-0.0155516890808939,0.0,0.0,0.0,-0.0079347277060151,60.0,7.5494065284729,-0.0,-6.868785362712515e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,301.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220947265625,0.0,0.0,9.4646580691915e-05,301.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223693847656,0.0,0.0,9.966740617528558e-05,301.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0227355957031,0.0,0.0,7.361400639638305e-05,300.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220642089844,0.0,0.0,9.966740617528558e-05,300.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0217590332031,0.0,0.0,0.0004727792693302,287.1374206542969,294.1499938964844,293.8992919921875,292.13250732421875,293.2801208496094,293.72003173828125,287.8233337402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010084457462653,1.53253620283067e-06,0.0010069132549688,-0.0170013215392828,0.0,0.0,0.0,-0.0082090515643358,60.0,7.620166778564453,-0.0,-6.933720442248159e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,301.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220947265625,0.0,0.0,9.4646580691915e-05,301.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223693847656,0.0,0.0,9.966740617528558e-05,301.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0227355957031,0.0,0.0,7.361400639638305e-05,300.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220642089844,0.0,0.0,9.966740617528558e-05,300.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0217590332031,0.0,0.0,0.0004727792693302,287.1374206542969,294.1499938964844,293.8992919921875,292.13250732421875,293.2801208496094,293.72003173828125,287.8233337402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010084457462653,1.53253620283067e-06,0.0010069132549688,-0.0170013215392828,0.0,0.0,0.0,-0.0082090515643358,60.0,7.620166778564453,-0.0,-6.933720442248159e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,301.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0248413085937,0.0,0.0,9.488681826042011e-05,301.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0251159667969,0.0,0.0,9.992039122153074e-05,301.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0254821777344,0.0,0.0,7.380086026387289e-05,300.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0248107910156,0.0,0.0,9.992039122153074e-05,300.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245056152344,0.0,0.0,0.0004739793075714,287.1402893066406,294.1499938964844,293.9234313964844,292.147705078125,293.2860717773437,293.7470397949219,287.8259582519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010110068833455,1.599483766767662e-06,0.0010094073368236,-0.017785258591175,0.0,0.0,0.0,-0.0083574205636978,60.0,7.657916069030762,-0.0,-6.968965493570067e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,301.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0275573730469,0.0,0.0,9.515178680885585e-05,301.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02783203125,0.0,0.0,0.0001001994096441,301.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281982421875,0.0,0.0,7.400694448733702e-05,300.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02752685546875,0.0,0.0,0.0001001994096441,300.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272216796875,0.0,0.0,0.0004753028624691,287.14312744140625,294.1499938964844,293.9474182128906,292.162841796875,293.2919921875,293.7745056152344,287.8285827636719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010138291399925,1.6733200709495577e-06,0.0010121557861566,-0.0186498239636421,0.0,0.0,0.0,-0.008521044626832,60.0,7.696385383605957,-0.0,-7.00794018371198e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,301.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330505371094,0.0,0.0,9.579980542184784e-05,301.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0333251953125,0.0,0.0,0.0001008818071568,301.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03369140625,0.0,0.0,7.451096462318674e-05,300.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03302001953125,0.0,0.0,0.0001008818071568,300.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03271484375,0.0,0.0,0.0004785398778039,287.1488647460937,294.1499938964844,293.99481201171875,292.1927490234375,293.30474853515625,293.8321838378906,287.8338623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010207343148067,1.8539018356023007e-06,0.0010188804008066,-0.0207641143351793,0.0,0.0,0.0,-0.0089212339371442,60.0,7.783115863800049,-0.0,-7.103719212864237e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,301.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330505371094,0.0,0.0,9.579980542184784e-05,301.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0333251953125,0.0,0.0,0.0001008818071568,301.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03369140625,0.0,0.0,7.451096462318674e-05,300.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03302001953125,0.0,0.0,0.0001008818071568,300.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03271484375,0.0,0.0,0.0004785398778039,287.1488647460937,294.1499938964844,293.99481201171875,292.1927490234375,293.30474853515625,293.8321838378906,287.8338623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010207343148067,1.8539018356023007e-06,0.0010188804008066,-0.0207641143351793,0.0,0.0,0.0,-0.0089212339371442,60.0,7.783115863800049,-0.0,-7.103719212864237e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,301.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386047363281,0.0,0.0,9.653619054006413e-05,301.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03887939453125,0.0,0.0,0.0001016572568914,301.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.03924560546875,0.0,0.0,7.50836989027448e-05,300.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03857421875,0.0,0.0,0.0001016572568914,300.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382995605469,0.0,0.0,0.0004822182527277,287.1546630859375,294.1499938964844,294.04119873046875,292.22216796875,293.31842041015625,293.89129638671875,287.8391418457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010285788448527,2.059107600871357e-06,0.0010265198070555,-0.0231663770973682,0.0,0.0,0.0,-0.0093759819865226,60.0,7.877407550811768,-0.0,-7.213346719936453e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,301.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386047363281,0.0,0.0,9.653619054006413e-05,301.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03887939453125,0.0,0.0,0.0001016572568914,301.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.03924560546875,0.0,0.0,7.50836989027448e-05,300.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03857421875,0.0,0.0,0.0001016572568914,300.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382995605469,0.0,0.0,0.0004822182527277,287.1546630859375,294.1499938964844,294.04119873046875,292.22216796875,293.31842041015625,293.89129638671875,287.8391418457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010285788448527,2.059107600871357e-06,0.0010265198070555,-0.0231663770973682,0.0,0.0,0.0,-0.0093759819865226,60.0,7.877407550811768,-0.0,-7.213346719936453e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,301.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04425048828125,0.0,0.0,9.733840124681592e-05,301.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04449462890625,0.0,0.0,0.0001025020246743,301.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448608398437,0.0,0.0,7.57076486479491e-05,300.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442199707031,0.0,0.0,0.0001025020246743,300.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439147949219,0.0,0.0,0.0004862254718318,287.1605224609375,294.1499938964844,294.0863952636719,292.2509155273437,293.3329772949219,293.9500732421875,287.8444519042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010371272219344,2.2826618533144938e-06,0.0010348445503041,-0.02578298561275,0.0,0.0,0.0,-0.0098714027553796,60.0,7.977954387664795,-0.0,-7.333730422942608e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,301.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04425048828125,0.0,0.0,9.733840124681592e-05,301.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04449462890625,0.0,0.0,0.0001025020246743,301.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448608398437,0.0,0.0,7.57076486479491e-05,300.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442199707031,0.0,0.0,0.0001025020246743,300.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439147949219,0.0,0.0,0.0004862254718318,287.1605224609375,294.1499938964844,294.0863952636719,292.2509155273437,293.3329772949219,293.9500732421875,287.8444519042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010371272219344,2.2826618533144938e-06,0.0010348445503041,-0.02578298561275,0.0,0.0,0.0,-0.0098714027553796,60.0,7.977954387664795,-0.0,-7.333730422942608e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,301.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499267578125,0.0,0.0,9.818499529501425e-05,301.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502014160156,0.0,0.0,0.0001033935259329,301.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.050537109375,0.0,0.0,7.636610826011747e-05,300.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498962402344,0.0,0.0,0.0001033935259329,300.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04962158203125,0.0,0.0,0.0004904543748125,287.1664428710937,294.1499938964844,294.1300964355469,292.2788391113281,293.3482360839844,294.0075988769531,287.8498229980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010461473139002,2.518583187338664e-06,0.0010436287848278,-0.0285437796264886,0.0,0.0,0.0,-0.010394224897027,60.0,8.081976890563965,-0.0,-7.461853357426662e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,301.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499267578125,0.0,0.0,9.818499529501425e-05,301.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502014160156,0.0,0.0,0.0001033935259329,301.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.050537109375,0.0,0.0,7.636610826011747e-05,300.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498962402344,0.0,0.0,0.0001033935259329,300.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04962158203125,0.0,0.0,0.0004904543748125,287.1664428710937,294.1499938964844,294.1300964355469,292.2788391113281,293.3482360839844,294.0075988769531,287.8498229980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010461473139002,2.518583187338664e-06,0.0010436287848278,-0.0285437796264886,0.0,0.0,0.0,-0.010394224897027,60.0,8.081976890563965,-0.0,-7.461853357426662e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,301.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527648925781,0.0,0.0,9.861806756816804e-05,301.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0530090332031,0.0,0.0,0.0001038495756802,301.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0533752441406,0.0,0.0,7.670294144190848e-05,300.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.052734375,0.0,0.0,0.0001038495756802,300.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0524597167969,0.0,0.0,0.0004926176625303,287.1694030761719,294.1499938964844,294.1513366699219,292.2924499511719,293.3557434082031,294.0373840332031,287.8524780273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010507613187655,2.63927017840615e-06,0.0010481220670044,-0.0299558341503143,0.0,0.0,0.0,-0.010661675594747,60.0,8.134050369262695,-0.0,-7.527824408271044e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,301.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556030273437,0.0,0.0,9.90780463325791e-05,301.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0558776855469,0.0,0.0,0.0001043339580064,301.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05621337890625,0.0,0.0,7.706070755375549e-05,300.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556030273437,0.0,0.0,0.0001043339580064,300.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552978515625,0.0,0.0,0.0004949153517372,287.17236328125,294.1499938964844,294.1720886230469,292.3058166503906,293.3634948730469,294.0652770996094,287.85516357421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010556618217378,2.7674564080371056e-06,0.001052894280292,-0.0314554385840892,0.0,0.0,0.0,-0.0109457448124885,60.0,8.187929153442383,-0.0,-7.598211482218177e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,301.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0613708496094,0.0,0.0,9.997508459491657e-05,301.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616149902344,0.0,0.0,0.0001052785810315,301.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619506835937,0.0,0.0,7.775839912937954e-05,300.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06134033203125,0.0,0.0,0.0001052785810315,300.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610656738281,0.0,0.0,0.000499396235682,287.1783447265625,294.1499938964844,294.212158203125,292.33172607421875,293.3794250488281,294.12030029296875,287.86053466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010652183555066,3.0174410312611144e-06,0.0010622008703649,-0.0343793146312236,0.0,0.0,0.0,-0.0114997262135148,60.0,8.29576301574707,-0.0,-7.736420570836344e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,301.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0613708496094,0.0,0.0,9.997508459491657e-05,301.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616149902344,0.0,0.0,0.0001052785810315,301.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619506835937,0.0,0.0,7.775839912937954e-05,300.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06134033203125,0.0,0.0,0.0001052785810315,300.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610656738281,0.0,0.0,0.000499396235682,287.1783447265625,294.1499938964844,294.212158203125,292.33172607421875,293.3794250488281,294.12030029296875,287.86053466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010652183555066,3.0174410312611144e-06,0.0010622008703649,-0.0343793146312236,0.0,0.0,0.0,-0.0114997262135148,60.0,8.29576301574707,-0.0,-7.736420570836344e-08,0.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,301.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.067138671875,0.0,0.050000000745058,0.0001008736508083,301.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673828125,0.0,0.050000000745058,0.0001062248120433,301.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0677185058594,0.0,0.050000000745058,7.845728396205232e-05,300.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671081542969,0.0,0.050000000745058,0.0001062248120433,300.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0668334960937,0.0,0.050000000745058,0.000503884803038,287.1843566894531,284.95001220703125,294.25,292.3564147949219,293.395751953125,294.171142578125,287.8659362792969,1.0,0.1000000014901161,1.862645149230957e-09,0.050000000745058,1.0,1.0,-0.0010747954947873,3.2678560728527373e-06,0.0010715276002883,-0.0373073443770408,0.0,0.0,0.0,-0.0120546817779541,60.0,8.40399169921875,-0.0,-7.876113983229517e-08,1.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,301.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.067138671875,0.0,0.050000000745058,0.0001008736508083,301.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673828125,0.0,0.050000000745058,0.0001062248120433,301.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0677185058594,0.0,0.050000000745058,7.845728396205232e-05,300.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671081542969,0.0,0.050000000745058,0.0001062248120433,300.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0668334960937,0.0,0.050000000745058,0.000503884803038,287.1843566894531,284.95001220703125,294.25,292.3564147949219,293.395751953125,294.171142578125,287.8659362792969,1.0,0.1000000014901161,1.862645149230957e-09,0.050000000745058,1.0,1.0,-0.0010747954947873,3.2678560728527373e-06,0.0010715276002883,-0.0373073443770408,0.0,0.0,0.0,-0.0120546817779541,60.0,8.40399169921875,-0.0,-7.876113983229517e-08,1.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,301.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6194152832031,0.6352190375328064,0.050000000745058,0.0408467277884483,301.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.61944580078125,0.6352190375328064,0.050000000745058,0.0430135689675807,301.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6195373535156,0.6352190375328064,0.050000000745058,0.0317696742713451,300.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.619384765625,0.6352190375328064,0.050000000745058,0.0430135689675807,300.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6193542480469,0.6352190375328064,0.050000000745058,0.2040378600358963,287.7174987792969,284.95001220703125,294.2683410644531,292.3685302734375,298.50347900390625,299.6173095703125,288.0789794921875,1.0,0.1097012758255004,0.2000000029802322,0.050000000745058,0.800000011920929,1.0,-0.4339414536952972,5.312549910740927e-05,0.43388831615448,-0.1187111958861351,0.0,0.0,0.0,10.2163724899292,60.0,1379.3616943359375,0.0,12.280131340026855,1.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,301.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6307678222656,0.6334704756736755,0.050000000745058,0.0452513992786407,301.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6307678222656,0.6334704756736755,0.050000000745058,0.0476519018411636,301.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6307678222656,0.6334704756736755,0.050000000745058,0.0351955331861972,300.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6307678222656,0.6334704756736755,0.050000000745058,0.0476519018411636,300.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6307678222656,0.6334704756736755,0.050000000745058,0.2260401099920272,288.7521667480469,284.95001220703125,294.2866516113281,292.3808288574219,299.2867431640625,301.0635070800781,289.5232238769531,1.0,0.1210995465517044,0.4000000059604645,0.050000000745058,0.6000000238418579,1.0,-0.4821153879165649,7.835461292415857e-05,0.4820370078086853,-0.128358393907547,0.0,0.0,0.0,12.456042289733888,60.0,2832.7412109375,0.0,16.687471389770508,1.0,283.32440185546875,284.401123046875,296.76885986328125,297.6681213378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.809555982102528e-21,3.404777991051264e-21,3.404777991051264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,301.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.15509033203125,0.5845715403556824,0.050000000745058,0.0456078350543975,300.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.15509033203125,0.5845715403556824,0.050000000745058,0.0480272471904754,301.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.15509033203125,0.5845715403556824,0.050000000745058,0.0354727618396282,300.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.15509033203125,0.5845715403556824,0.050000000745058,0.0480272471904754,300.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15509033203125,0.5845715403556824,0.050000000745058,0.2278205752372741,288.0027770996094,284.95001220703125,294.3233337402344,292.4059143066406,299.25848388671875,301.04058837890625,287.234619140625,1.0,0.1412600427865982,0.800000011920929,0.050000000745058,0.2000000029802322,1.0,-0.4859193563461303,0.0010650061303749,0.4848543405532837,-0.1273835897445678,1.0,1.0,0.0,18.228256225585938,60.0,12241.0263671875,0.0,23.34083366394043,1.0,283.25592041015625,286.8175964355469,297.398193359375,298.6717529296875,293.1499938964844,293.1499938964844,283.1499938964844,2266.033447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137085676193237,1.0,0.0,0.0,1.002660870552063,1.0026627779006958,6.775869110242638e-08,4.265058994293213,4.265048980712891,9.793312528927345e-06,0.0,0.0,-0.0,5512.61962890625,0.0,30.924121856689453,1895.3192138671875,0.0,300.4721984863281,0.2579585909843445,1.0,0.0,3.0,1.0,0.0
18079440,301.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.15509033203125,0.5845715403556824,0.050000000745058,0.0456078350543975,300.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.15509033203125,0.5845715403556824,0.050000000745058,0.0480272471904754,301.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.15509033203125,0.5845715403556824,0.050000000745058,0.0354727618396282,300.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.15509033203125,0.5845715403556824,0.050000000745058,0.0480272471904754,300.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15509033203125,0.5845715403556824,0.050000000745058,0.2278205752372741,288.0027770996094,284.95001220703125,294.3233337402344,292.4059143066406,299.25848388671875,301.04058837890625,287.234619140625,1.0,0.1412600427865982,0.800000011920929,0.050000000745058,0.2000000029802322,1.0,-0.4859193563461303,0.0010650061303749,0.4848543405532837,-0.1273835897445678,1.0,1.0,0.0,18.228256225585938,60.0,12241.0263671875,0.0,23.34083366394043,1.0,283.25592041015625,286.8175964355469,297.398193359375,298.6717529296875,293.1499938964844,293.1499938964844,283.1499938964844,2266.033447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137085676193237,1.0,0.0,0.0,1.002660870552063,1.0026627779006958,6.775869110242638e-08,4.265058994293213,4.265048980712891,9.793312528927345e-06,0.0,0.0,-0.0,5512.61962890625,0.0,30.924121856689453,1895.3192138671875,0.0,300.4721984863281,0.2579585909843445,1.0,0.0,3.0,1.0,0.0
18079500,301.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.220458984375,0.4353013038635254,0.050000000745058,0.0019601967651396,300.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2204895019531,0.4353013038635254,0.050000000745058,0.0020641814917325,301.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2204284667969,0.4353013038635254,0.050000000745058,0.0015245974063873,300.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2206115722656,0.4353013038635254,0.050000000745058,0.0020641814917325,300.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2205810546875,0.4353013038635254,0.050000000745058,0.0097915884107351,287.0714111328125,284.95001220703125,294.3416748046875,292.418701171875,298.7937927246094,300.7315979003906,285.6937255859375,1.0,0.1581346839666366,1.0,0.050000000745058,0.0,1.0,-0.0198351796716451,0.0194009654223918,0.0004342150350566,-0.0275554377585649,1.0,1.0,0.0,-0.1160072237253189,60.0,7682.59912109375,-0.0,1.39391827583313,1.0,283.2098083496094,285.32623291015625,296.7955017089844,298.1809387207031,293.1499938964844,293.1499938964844,283.1499938964844,3656.593505859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222113132476807,1.0,0.0,0.0,1.2736858129501345,1.2736886739730835,1.082778595673517e-07,4.265900135040283,4.265890598297119,9.78613297775155e-06,0.0,0.0,-0.0,4670.560546875,0.0,63.250038146972656,1895.433837890625,0.0,579.971435546875,0.3212267756462097,1.0,0.0,3.0,1.0,0.0
18079560,301.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1443176269531,0.4489228129386902,0.050000000745058,0.0021959554869681,300.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1443176269531,0.4489228129386902,0.050000000745058,0.0023124469444155,301.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.144287109375,0.4489228129386902,0.050000000745058,0.001707965391688,300.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1444091796875,0.4489228129386902,0.050000000745058,0.0023124469444155,300.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1443786621094,0.4489228129386902,0.050000000745058,0.0109692523255944,286.99139404296875,284.95001220703125,294.3599853515625,292.431640625,298.0207214355469,299.361083984375,284.23468017578125,1.0,0.1727907359600067,1.0,0.050000000745058,0.0,1.0,-0.0233162436634302,0.0232124626636505,0.0001037815745803,-0.0261645037680864,1.0,1.0,0.0,-0.0936418548226356,60.0,3977.8173828125,-0.0,1.8703622817993164,1.0,283.1797790527344,284.0169677734375,296.0321960449219,297.0730895996094,293.1499938964844,293.1499938964844,283.1499938964844,5133.81298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440341234207153,1.0,0.0,0.0,1.509190320968628,1.5091941356658936,1.5197919367437862e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,2153.9267578125,0.0,105.21971893310548,1895.43701171875,0.0,662.1644897460938,0.3813381791114807,1.0,0.0,3.0,1.0,0.0
18079620,301.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928771972656,0.4846819639205932,0.050000000745058,0.0030028175096958,300.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7929077148437,0.4846819639205932,0.050000000745058,0.00316211162135,301.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928771972656,0.4846819639205932,0.050000000745058,0.0023355248849838,300.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79296875,0.4846819639205932,0.050000000745058,0.00316211162135,300.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7929382324219,0.4846819639205932,0.050000000745058,0.0149996960535645,286.5776672363281,284.95001220703125,294.39666748046875,292.4579467773437,296.6074523925781,297.6311950683594,283.3329467773437,1.0,0.2020644545555114,1.0,0.050000000745058,0.0,1.0,-0.0319002270698547,0.0317582003772258,0.0001420273038093,-0.0217120572924613,1.0,1.0,0.0,-0.0100797293707728,60.0,1321.362548828125,-0.0,3.5070390701293945,1.0,283.1552429199219,283.3412170410156,294.8417358398437,295.2720642089844,293.1499938964844,293.1499938964844,283.1499938964844,8481.2646484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076798856258392,1.0,0.0,0.0,1.9397881031036377,1.9397945404052728,2.51074141033314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,587.172119140625,0.0,223.42323303222656,1895.4371337890625,0.0,289.3827209472656,0.4860171675682068,1.0,0.0,3.0,1.0,0.0
18079680,301.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928771972656,0.4846819639205932,0.050000000745058,0.0030028175096958,300.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7929077148437,0.4846819639205932,0.050000000745058,0.00316211162135,301.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928771972656,0.4846819639205932,0.050000000745058,0.0023355248849838,300.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79296875,0.4846819639205932,0.050000000745058,0.00316211162135,300.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7929382324219,0.4846819639205932,0.050000000745058,0.0149996960535645,286.5776672363281,284.95001220703125,294.39666748046875,292.4579467773437,296.6074523925781,297.6311950683594,283.3329467773437,1.0,0.2020644545555114,1.0,0.050000000745058,0.0,1.0,-0.0319002270698547,0.0317582003772258,0.0001420273038093,-0.0217120572924613,1.0,1.0,0.0,-0.0100797293707728,60.0,1321.362548828125,-0.0,3.5070390701293945,1.0,283.1552429199219,283.3412170410156,294.8417358398437,295.2720642089844,293.1499938964844,293.1499938964844,283.1499938964844,8481.2646484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076798856258392,1.0,0.0,0.0,1.9397881031036377,1.9397945404052728,2.51074141033314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,587.172119140625,0.0,223.42323303222656,1895.4371337890625,0.0,289.3827209472656,0.4860171675682068,1.0,0.0,3.0,1.0,0.0
18079740,301.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048583984375,0.5088601112365723,0.050000000745058,0.0039331493899226,301.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.5088601112365723,0.050000000745058,0.0041417954489588,301.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048583984375,0.5088601112365723,0.050000000745058,0.003059116192162,300.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049194335937,0.5088601112365723,0.050000000745058,0.0041417954489588,300.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049194335937,0.5088601112365723,0.050000000745058,0.0196468960493803,285.7755432128906,284.95001220703125,294.4333190917969,292.4847412109375,295.5535583496094,296.71173095703125,283.1795959472656,1.0,0.2312890589237213,1.0,0.050000000745058,0.0,1.0,-0.0417993254959583,0.0416131541132926,0.000186171135283,-0.0159886814653873,1.0,1.0,0.0,0.0912027060985565,60.0,1031.916748046875,-0.0,6.029910087585449,1.0,283.1506042480469,283.259765625,294.5156555175781,294.63238525390625,293.1499938964844,293.1499938964844,283.1499938964844,11837.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1987673491239547,1.0,0.0,0.0,2.291658878326416,2.291667938232422,3.504235621676344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,392.9372863769531,0.0,368.3967590332031,1895.4371337890625,0.0,0.0,0.5713897347450256,1.0,0.0,3.0,1.0,0.0
18079800,301.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048583984375,0.5088601112365723,0.050000000745058,0.0039331493899226,301.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.5088601112365723,0.050000000745058,0.0041417954489588,301.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048583984375,0.5088601112365723,0.050000000745058,0.003059116192162,300.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049194335937,0.5088601112365723,0.050000000745058,0.0041417954489588,300.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049194335937,0.5088601112365723,0.050000000745058,0.0196468960493803,285.7755432128906,284.95001220703125,294.4333190917969,292.4847412109375,295.5535583496094,296.71173095703125,283.1795959472656,1.0,0.2312890589237213,1.0,0.050000000745058,0.0,1.0,-0.0417993254959583,0.0416131541132926,0.000186171135283,-0.0159886814653873,1.0,1.0,0.0,0.0912027060985565,60.0,1031.916748046875,-0.0,6.029910087585449,1.0,283.1506042480469,283.259765625,294.5156555175781,294.63238525390625,293.1499938964844,293.1499938964844,283.1499938964844,11837.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1987673491239547,1.0,0.0,0.0,2.291658878326416,2.291667938232422,3.504235621676344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,392.9372863769531,0.0,368.3967590332031,1895.4371337890625,0.0,0.0,0.5713897347450256,1.0,0.0,3.0,1.0,0.0
18079860,301.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.5330662131309509,0.050000000745058,0.0049846796318888,301.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.5330662131309509,0.050000000745058,0.005249107722193,301.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.5330662131309509,0.050000000745058,0.003876973176375,300.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.5330662131309509,0.050000000745058,0.005249107722193,300.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.5330662131309509,0.050000000745058,0.0248995069414377,284.8097839355469,284.95001220703125,294.4700012207031,292.51202392578125,294.93017578125,296.27459716796875,283.1615295410156,1.0,0.2604526877403259,1.0,0.050000000745058,0.0,1.0,-0.0529896803200244,0.0527535416185855,0.0002361382939852,-0.0084453802555799,0.8378681540489197,0.8378681540489197,0.0,0.2146751433610916,80.0,1225.133056640625,-0.0,9.70427417755127,1.0,283.1500549316406,283.2640991210937,294.4124450683594,294.5268859863281,293.1499938964844,293.1499938964844,283.1499938964844,16676.310546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.542170763015747,2.542182207107544,4.312238672810054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,451.3648071289063,0.0,513.8920288085938,1895.4371337890625,0.0,0.0,0.6329935193061829,1.0,0.0,3.0,1.0,0.0
18079920,301.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.5330662131309509,0.050000000745058,0.0049846796318888,301.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.5330662131309509,0.050000000745058,0.005249107722193,301.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.5330662131309509,0.050000000745058,0.003876973176375,300.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.5330662131309509,0.050000000745058,0.005249107722193,300.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.5330662131309509,0.050000000745058,0.0248995069414377,284.8097839355469,284.95001220703125,294.4700012207031,292.51202392578125,294.93017578125,296.27459716796875,283.1615295410156,1.0,0.2604526877403259,1.0,0.050000000745058,0.0,1.0,-0.0529896803200244,0.0527535416185855,0.0002361382939852,-0.0084453802555799,0.8378681540489197,0.8378681540489197,0.0,0.2146751433610916,80.0,1225.133056640625,-0.0,9.70427417755127,1.0,283.1500549316406,283.2640991210937,294.4124450683594,294.5268859863281,293.1499938964844,293.1499938964844,283.1499938964844,16676.310546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.542170763015747,2.542182207107544,4.312238672810054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,451.3648071289063,0.0,513.8920288085938,1895.4371337890625,0.0,0.0,0.6329935193061829,1.0,0.0,3.0,1.0,0.0
