time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079980,301.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4826354980469,0.5577331185340881,0.3908421993255615,0.0062028779648244,301.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4826354980469,0.5577331185340881,0.3747640550136566,0.0065319291315972,301.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48260498046875,0.5577331185340881,0.3879547417163849,0.0048244604840874,300.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4826354980469,0.5577331185340881,0.3492141962051391,0.0065319291315972,300.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4826354980469,0.5577331185340881,0.3573988676071167,0.0309846587479114,284.1115417480469,284.95001220703125,294.4998474121094,292.5345458984375,294.678466796875,296.1885986328125,283.1659240722656,1.0,0.2913461923599243,1.0,0.050000000745058,0.0,1.0,-0.0658989176154136,0.065605029463768,0.0002938891702797,0.001387083902955,0.1000000014901161,0.1000000014901161,0.0,0.3668765425682068,80.0,1037.2396240234375,-0.0,15.044733047485352,1.0,283.1500244140625,283.4179992675781,294.3447570800781,294.4438171386719,293.1499938964844,293.1499938964844,283.1499938964844,58547.4375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6164501905441284,0.6164844036102295,2.5356506228035872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,252.82046508789065,0.0,80.48727416992188,1895.4371337890625,0.0,0.0,0.402524322271347,1.0,0.0,3.0,1.0,0.0
18080040,301.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305053710937,0.5638681650161743,0.4006571769714355,0.0065401797182857,301.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305053710937,0.5638681650161743,0.3839592039585113,0.0068871239200234,301.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305053710937,0.5638681650161743,0.3975217938423157,0.0050868061371147,300.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305053710937,0.5638681650161743,0.3576587736606598,0.0068871239200234,300.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305053710937,0.5638681650161743,0.3662536442279815,0.0326695516705513,283.9759826660156,284.95001220703125,294.50665283203125,292.53973388671875,294.6492614746094,296.2394104003906,283.1712341308594,1.0,0.299287348985672,1.0,0.050000000745058,0.0,1.0,-0.0694791376590728,0.069169208407402,0.0003099297755397,0.0041952170431613,5.551115123125783e-17,5.551115123125783e-17,0.0,0.4097386598587036,100.0,872.0279541015625,-0.0,16.73272705078125,1.0,283.1500244140625,283.51336669921875,294.3199462890625,294.4081420898437,293.1499938964844,293.1499938964844,283.1499938964844,52603.1484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2959770262241363,0.3430908322334289,6.468112712099128e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,182.12315368652344,0.0,38.233097076416016,1895.4371337890625,0.0,0.0,0.3658087849617004,1.0,0.0,3.0,1.0,0.0
18080100,301.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9620361328125,0.580794095993042,0.4269819855690002,0.0075679379515349,301.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9620361328125,0.580794095993042,0.4086130559444427,0.0079694027081131,301.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9620361328125,0.580794095993042,0.4231723248958587,0.0058861738070845,300.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9620361328125,0.580794095993042,0.3803067207336426,0.0079694027081131,300.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9620361328125,0.580794095993042,0.3899572789669037,0.0378034152090549,283.6676940917969,284.95001220703125,294.5249938964844,292.5537109375,294.5992431640625,296.6079406738281,283.2079162597656,1.0,0.3223118185997009,1.0,0.050000000745058,0.0,1.0,-0.0803894251585006,0.0800305381417274,0.0003588853578548,0.012861343100667,5.551115123125783e-17,5.551115123125783e-17,0.0,0.5412728190422058,100.0,850.7745971679688,-0.0,22.43554878234864,1.0,283.14996337890625,283.6537170410156,294.23638916015625,294.3043212890625,293.1499938964844,293.1499938964844,283.1499938964844,37690.203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0001856058952398,0.3704903423786163,3.5196379231244856e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,22.74977302551269,0.0,28.99538803100586,1895.4371337890625,0.0,0.0,0.3159178495407104,1.0,0.0,3.0,1.0,0.0
18080160,301.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3092346191406,0.967629849910736,0.4367916882038116,0.1663713902235031,300.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3092346191406,0.967629849910736,0.4225427210330963,0.1751970797777176,301.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3092346191406,0.967629849910736,0.4361323416233063,0.1293999701738357,300.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3092346191406,0.967629849910736,0.3941501080989837,0.1751970797777176,300.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3092346191406,0.967629849910736,0.402516096830368,0.8310595154762268,286.6224060058594,284.95001220703125,294.54345703125,292.5678405761719,299.504150390625,301.0184020996094,288.4266662597656,1.0,0.337436318397522,1.0,0.050000000745058,0.1947658658027649,1.0,-1.7730021476745603,0.0106334248557686,1.7623686790466309,-0.402690589427948,0.9500000476837158,0.9500000476837158,0.0,30.84577178955078,120.0,12839.6923828125,0.0,473.855712890625,1.0,283.1495056152344,284.1855773925781,294.1329345703125,294.1949768066406,293.1499938964844,293.1499938964844,283.1499938964844,27390.498046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2292913198471069,0.6205950379371643,4.692306543319091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,631.230712890625,0.0,37.85092544555664,1895.4371337890625,0.0,0.0,0.2954106032848358,1.0,0.0,3.0,1.0,0.0
18080220,300.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.9864002466201782,0.4407366216182709,0.1980490833520889,300.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.9864002466201782,0.4349701106548309,0.2085552215576172,300.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.9864002466201782,0.446593314409256,0.1540381759405136,300.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.9864002466201782,0.4077759385108948,0.2085552215576172,300.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.9864002466201782,0.4081777334213257,0.9892961978912354,288.67254638671875,284.95001220703125,294.5799865722656,292.5960998535156,299.2279052734375,300.6142578125,288.6511535644531,1.0,0.3751830160617828,1.0,0.050000000745058,0.580711841583252,1.0,-2.1106278896331787,0.0009165999945253,2.1097114086151123,-0.4824969470500946,1.0,1.0,0.0,41.749420166015625,140.0,32430.224609375,0.0,689.6707763671875,1.0,283.1499938964844,287.39971923828125,296.6094665527344,297.8438415527344,293.1499938964844,293.1499938964844,283.1499938964844,7715.4794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1414138823747635,1.0,0.0,0.0,1.850148320198059,1.850189447402954,2.284054545498293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.59912109375,0.0,193.8638610839844,1895.4371337890625,0.0,0.0,0.4649107158184051,1.0,0.0,3.0,1.0,0.0
18080280,300.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.9864002466201782,0.4407366216182709,0.1980490833520889,300.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.9864002466201782,0.4349701106548309,0.2085552215576172,300.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.9864002466201782,0.446593314409256,0.1540381759405136,300.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.9864002466201782,0.4077759385108948,0.2085552215576172,300.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.9864002466201782,0.4081777334213257,0.9892961978912354,288.67254638671875,284.95001220703125,294.5799865722656,292.5960998535156,299.2279052734375,300.6142578125,288.6511535644531,1.0,0.3751830160617828,1.0,0.050000000745058,0.580711841583252,1.0,-2.1106278896331787,0.0009165999945253,2.1097114086151123,-0.4824969470500946,1.0,1.0,0.0,41.749420166015625,140.0,32430.224609375,0.0,689.6707763671875,1.0,283.1499938964844,287.39971923828125,296.6094665527344,297.8438415527344,293.1499938964844,293.1499938964844,283.1499938964844,7715.4794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1414138823747635,1.0,0.0,0.0,1.850148320198059,1.850189447402954,2.284054545498293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.59912109375,0.0,193.8638610839844,1895.4371337890625,0.0,0.0,0.4649107158184051,1.0,0.0,3.0,1.0,0.0
18080340,300.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3969116210937,0.9947313666343688,0.4491916596889496,0.2217527031898498,300.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3969116210937,0.9947313666343688,0.4474756419658661,0.2335162758827209,300.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3969116210937,0.9947313666343688,0.4584978818893432,0.1724743247032165,300.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3969116210937,0.9947313666343688,0.42085662484169,0.2335162758827209,299.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3969116210937,0.9947313666343688,0.4126479923725128,1.1077007055282593,288.3953857421875,284.95001220703125,294.6166687011719,292.6246337890625,298.97296142578125,300.2655944824219,288.3891296386719,1.0,0.4185271561145782,1.0,0.050000000745058,0.96785306930542,1.0,-2.3633739948272705,0.0006862577865831,2.362687826156616,-0.5387460589408875,1.0,1.0,0.0,51.29750061035156,160.0,36800.5859375,0.0,960.65966796875,1.0,283.1499938964844,287.0732116699219,297.53228759765625,299.9782409667969,293.1499938964844,293.1499938964844,283.1499938964844,11459.435546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038081645965576,1.0,0.0,0.0,2.25478744506836,2.254796028137207,3.392380563127517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.87646484375,0.0,350.8994140625,1895.4371337890625,0.0,950.2120971679688,0.5630367994308472,1.0,0.0,3.0,1.0,0.0
18080400,300.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3969116210937,0.9947313666343688,0.4491916596889496,0.2217527031898498,300.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3969116210937,0.9947313666343688,0.4474756419658661,0.2335162758827209,300.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3969116210937,0.9947313666343688,0.4584978818893432,0.1724743247032165,300.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3969116210937,0.9947313666343688,0.42085662484169,0.2335162758827209,299.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3969116210937,0.9947313666343688,0.4126479923725128,1.1077007055282593,288.3953857421875,284.95001220703125,294.6166687011719,292.6246337890625,298.97296142578125,300.2655944824219,288.3891296386719,1.0,0.4185271561145782,1.0,0.050000000745058,0.96785306930542,1.0,-2.3633739948272705,0.0006862577865831,2.362687826156616,-0.5387460589408875,1.0,1.0,0.0,51.29750061035156,160.0,36800.5859375,0.0,960.65966796875,1.0,283.1499938964844,287.0732116699219,297.53228759765625,299.9782409667969,293.1499938964844,293.1499938964844,283.1499938964844,11459.435546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038081645965576,1.0,0.0,0.0,2.25478744506836,2.254796028137207,3.392380563127517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.87646484375,0.0,350.8994140625,1895.4371337890625,0.0,950.2120971679688,0.5630367994308472,1.0,0.0,3.0,1.0,0.0
18080460,299.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.9990000128746032,0.4610210955142975,0.2468228191137313,300.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.9990000128746032,0.4613239169120788,0.2599163055419922,300.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.9990000128746032,0.4721707105636596,0.1919732987880706,299.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.9990000128746032,0.4345349967479706,0.2599163055419922,299.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.9990000128746032,0.4188151955604553,1.2329310178756714,288.30731201171875,284.95001220703125,294.6533203125,292.65338134765625,298.7776794433594,299.9979553222656,288.30780029296875,1.0,0.4659569561481476,1.0,0.050000000745058,0.580711841583252,1.0,-2.630655527114868,0.0012879733694717,2.629367589950561,-0.5978824496269226,1.0,1.0,0.0,62.924278259277344,180.0,40544.23046875,0.0,1326.6422119140625,1.0,283.1499938964844,286.920654296875,296.50146484375,299.3713684082031,293.1499938964844,293.1499938964844,283.1499938964844,14942.65625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719534635543823,1.0,0.0,0.0,2.5747666358947754,2.5747780799865723,4.423531265729253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.25048828125,0.0,522.4923095703125,1895.4371337890625,0.0,2218.205078125,0.6405268311500549,1.0,0.0,3.0,1.0,0.0
18080520,299.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.9990000128746032,0.4610210955142975,0.2468228191137313,300.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.9990000128746032,0.4613239169120788,0.2599163055419922,300.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.9990000128746032,0.4721707105636596,0.1919732987880706,299.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.9990000128746032,0.4345349967479706,0.2599163055419922,299.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.9990000128746032,0.4188151955604553,1.2329310178756714,288.30731201171875,284.95001220703125,294.6533203125,292.65338134765625,298.7776794433594,299.9979553222656,288.30780029296875,1.0,0.4659569561481476,1.0,0.050000000745058,0.580711841583252,1.0,-2.630655527114868,0.0012879733694717,2.629367589950561,-0.5978824496269226,1.0,1.0,0.0,62.924278259277344,180.0,40544.23046875,0.0,1326.6422119140625,1.0,283.1499938964844,286.920654296875,296.50146484375,299.3713684082031,293.1499938964844,293.1499938964844,283.1499938964844,14942.65625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719534635543823,1.0,0.0,0.0,2.5747666358947754,2.5747780799865723,4.423531265729253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.25048828125,0.0,522.4923095703125,1895.4371337890625,0.0,2218.205078125,0.6405268311500549,1.0,0.0,3.0,1.0,0.0
18080580,299.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2326965332031,0.9990000128746032,0.4751775860786438,0.2605469524860382,299.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2326965332031,0.9990000128746032,0.4764741659164428,0.2743684947490692,299.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2326965332031,0.9990000128746032,0.4873316287994385,0.2026476263999939,299.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2326965332031,0.9990000128746032,0.4487775564193725,0.2743684947490692,299.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2326965332031,0.9990000128746032,0.4268824160099029,1.301485896110535,288.2308349609375,284.95001220703125,294.69000244140625,292.6822204589844,298.6304016113281,299.7841491699219,288.2216186523437,1.0,0.5188001990318298,1.0,0.050000000745058,0.1935706138610839,1.0,-2.777007341384888,0.020922727882862,2.756084442138672,-0.6056126356124878,1.0,1.0,0.0,70.28218841552734,200.0,42861.28125,0.0,1749.1904296875,1.0,283.1499938964844,286.7992858886719,295.9500732421875,298.8407897949219,293.1499938964844,293.1499938964844,283.1499938964844,17980.267578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166763782501221,1.0,0.0,0.0,2.8243730068206787,2.8243868350982666,5.322767151483276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.3212890625,0.0,689.6563110351562,1895.4371337890625,0.0,2624.80615234375,0.7009574174880981,1.0,0.0,3.0,1.0,0.0
18080640,299.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2326965332031,0.9990000128746032,0.4751775860786438,0.2605469524860382,299.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2326965332031,0.9990000128746032,0.4764741659164428,0.2743684947490692,299.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2326965332031,0.9990000128746032,0.4873316287994385,0.2026476263999939,299.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2326965332031,0.9990000128746032,0.4487775564193725,0.2743684947490692,299.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2326965332031,0.9990000128746032,0.4268824160099029,1.301485896110535,288.2308349609375,284.95001220703125,294.69000244140625,292.6822204589844,298.6304016113281,299.7841491699219,288.2216186523437,1.0,0.5188001990318298,1.0,0.050000000745058,0.1935706138610839,1.0,-2.777007341384888,0.020922727882862,2.756084442138672,-0.6056126356124878,1.0,1.0,0.0,70.28218841552734,200.0,42861.28125,0.0,1749.1904296875,1.0,283.1499938964844,286.7992858886719,295.9500732421875,298.8407897949219,293.1499938964844,293.1499938964844,283.1499938964844,17980.267578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166763782501221,1.0,0.0,0.0,2.8243730068206787,2.8243868350982666,5.322767151483276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.3212890625,0.0,689.6563110351562,1895.4371337890625,0.0,2624.80615234375,0.7009574174880981,1.0,0.0,3.0,1.0,0.0
18080700,299.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6181640625,0.7075747847557068,0.4963044822216034,0.0236604325473308,299.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6181640625,0.7075747847557068,0.4925614595413208,0.0249155759811401,299.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6181640625,0.7075747847557068,0.5053056478500366,0.0184025596827268,299.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6181640625,0.7075747847557068,0.4634295701980591,0.0249155759811401,299.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6181640625,0.7075747847557068,0.4396840929985046,0.1181887611746788,287.5422058105469,284.95001220703125,294.7083435058594,292.6966552734375,297.4406433105469,299.7415466308594,286.4864501953125,1.0,0.5729416608810425,1.0,0.050000000745058,0.0,1.0,-0.2482955902814865,0.2430955320596695,0.0052000498399138,0.1480451673269271,1.0,1.0,0.0,2.646503448486328,200.0,13304.0830078125,-0.0,220.08819580078125,1.0,283.1499938964844,284.7068176269531,295.7881164550781,298.263916015625,293.1499938964844,293.1499938964844,283.1499938964844,19429.181640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181626796722412,1.0,0.0,0.0,2.935967445373535,2.9359822273254395,5.751693947786407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.05810546875,0.0,774.676513671875,1895.4371337890625,0.0,2638.55615234375,0.725222110748291,1.0,0.0,3.0,1.0,0.0
18080760,300.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.311767578125,0.7225332260131836,0.5402440428733826,0.0268926788121461,299.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.311767578125,0.7225332260131836,0.5272457003593445,0.0283192861825227,300.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.311767578125,0.7225332260131836,0.5432204008102417,0.0209165289998054,299.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.311767578125,0.7225332260131836,0.494974285364151,0.0283192861825227,299.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.311767578125,0.7225332260131836,0.4721716940402984,0.1343345046043396,286.0643920898437,284.95001220703125,294.7266540527344,292.7110900878906,295.0016784667969,299.88897705078125,284.5850524902344,1.0,0.6221298575401306,1.0,0.050000000745058,0.0,1.0,-0.285623550415039,0.2843010127544403,0.0013225425500422,0.1849970519542694,1.0,1.0,0.0,3.120970726013184,220.0,8275.1923828125,-0.0,295.9397277832031,1.0,283.1499938964844,283.84149169921875,295.215087890625,296.5250244140625,293.1499938964844,293.1499938964844,283.1499938964844,20551.140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405463457107544,1.0,0.0,0.0,3.019548177719116,3.019563674926758,6.083832317926863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.87548828125,0.0,842.7381591796875,1895.4371337890625,0.0,1944.23779296875,0.7482435703277588,1.0,0.0,3.0,1.0,0.0
18080820,300.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932983398437,0.7507451176643372,0.6003012657165527,0.0344228409230709,300.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932983398437,0.7507451176643372,0.579155683517456,0.0362489074468612,300.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932983398437,0.7507451176643372,0.5979835987091064,0.0267733205109834,299.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932983398437,0.7507451176643372,0.5425882339477539,0.0362489074468612,299.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932983398437,0.7507451176643372,0.5217317342758179,0.1719492077827453,284.0927429199219,284.95001220703125,294.7584533691406,292.73614501953125,294.7799377441406,300.1790771484375,284.07720947265625,1.0,0.7128353714942932,1.0,0.050000000745058,0.0,1.0,-0.36556276679039,0.3638307154178619,0.0017320408951491,0.2536097764968872,0.1000000014901161,0.1000000014901161,0.0,4.173056125640869,220.0,5585.45166015625,-0.0,498.0084838867188,1.0,283.1499938964844,284.2409973144531,294.6222229003906,295.2308044433594,293.1499938964844,293.1499938964844,283.1499938964844,80432.7734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297194123268127,1.0,0.0,0.0,0.7521510124206543,0.7521690726280212,3.7748836945183946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1267.8995361328125,0.0,135.359619140625,1895.4371337890625,0.0,607.0206909179688,0.4693444371223449,1.0,0.0,3.0,1.0,0.0
18080880,300.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12353515625,0.7550399303436279,0.6083931922912598,0.0356697030365467,300.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.12353515625,0.7550399303436279,0.5864524841308594,0.0375619158148765,300.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.12353515625,0.7550399303436279,0.6055690050125122,0.0277431011199951,299.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.12353515625,0.7550399303436279,0.5493084788322449,0.0375619158148765,299.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12353515625,0.7550399303436279,0.5287181735038757,0.1781775504350662,284.063720703125,284.95001220703125,294.7633361816406,292.739990234375,294.78424072265625,300.2116394042969,284.2403259277344,1.0,0.7273412942886353,1.0,0.050000000745058,0.0,1.0,-0.378810316324234,0.3770075142383575,0.0018027895130217,0.2649778425693512,0.0028995086904615,0.0028995086904615,0.0,4.35020112991333,240.0,4761.34130859375,-0.0,537.3982543945312,1.0,283.1499938964844,284.5353088378906,294.5573425292969,295.06036376953125,293.1499938964844,293.1499938964844,283.1499938964844,73468.6171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4923173785209656,1.0,0.0,0.0,0.4223264157772064,0.4295665025711059,1.1901178709194936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,909.7445068359376,0.0,67.1477279663086,1895.4371337890625,0.0,483.9107055664063,0.4298676550388336,1.0,0.0,3.0,1.0,0.0
18080940,300.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.7846927642822266,0.6607779860496521,0.0449881479144096,300.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.7846927642822266,0.6345089673995972,0.0473746843636035,300.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.7846927642822266,0.6552550196647644,0.0349907800555229,300.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.7846927642822266,0.5937296748161316,0.0473746843636035,300.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.7846927642822266,0.5745820999145508,0.2247251123189926,285.6842041015625,284.95001220703125,294.7973327636719,292.7666931152344,294.8202819824219,300.3709716796875,285.8035583496094,1.0,0.8329391479492188,1.0,0.050000000745058,0.0,1.0,-0.4778119921684265,0.4754518568515777,0.0023601369466632,0.3497270047664642,0.949999988079071,0.949999988079071,0.0,5.703721523284912,240.0,13039.837890625,-0.0,890.712158203125,1.0,283.1499938964844,285.70574951171875,294.6405639648437,295.2394714355469,293.1499938964844,293.1499938964844,283.1499938964844,11935.62109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2535744309425354,1.0,0.0,0.0,1.630160570144653,1.643011450767517,1.7731856871705537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.00732421875,0.0,154.17770385742188,1895.4371337890625,0.0,0.0,0.43984055519104,1.0,0.0,3.0,1.0,0.0
18081000,300.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532592773437,0.7869704365730286,0.6646658182144165,0.0457652993500232,300.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532592773437,0.7869704365730286,0.6381147503852844,0.0481930635869503,300.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532592773437,0.7869704365730286,0.6589703559875488,0.0355952307581901,300.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532592773437,0.7869704365730286,0.5970728993415833,0.0481930635869503,300.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532592773437,0.7869704365730286,0.5780074000358582,0.2286071330308914,285.7269287109375,284.95001220703125,294.79998779296875,292.768798828125,294.8231811523437,300.3798828125,285.6805114746094,1.0,0.8415895104408264,1.0,0.050000000745058,0.0,1.0,-0.4860661625862121,0.4836570620536804,0.0024090968072414,0.3567695617675781,1.0,1.0,0.0,5.819154739379883,260.0,13265.490234375,-0.0,925.1903686523438,1.0,283.1499938964844,285.38250732421875,294.7700500488281,295.4129333496094,293.1499938964844,293.1499938964844,283.1499938964844,9344.2841796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2508625984191894,1.0,0.0,0.0,1.7644315958023071,1.770261287689209,2.077318299598119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.43896484375,0.0,177.40872192382812,1895.4371337890625,0.0,0.0,0.4532895088195801,1.0,0.0,3.0,1.0,0.0
18081060,300.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.816020131111145,0.7136653661727905,0.0569183304905891,300.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.816020131111145,0.6841292381286621,0.0599377416074276,300.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.816020131111145,0.7061887979507446,0.0442698113620281,300.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.816020131111145,0.6397830843925476,0.0599377416074276,300.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.816020131111145,0.621313214302063,0.2843188345432281,284.85174560546875,284.95001220703125,294.836669921875,292.7974853515625,294.86236572265625,300.4523620605469,284.8785400390625,1.0,0.9647595882415771,1.0,0.050000000745058,0.0,1.0,-0.6045475006103516,0.6013868451118469,0.0031606627162545,0.4570643901824951,0.6266239285469055,0.6266239285469055,0.0,7.523577690124512,280.0,12782.3369140625,-0.0,1516.669189453125,1.0,283.1499938964844,284.6974182128906,295.9378662109375,296.7443542480469,293.1499938964844,293.1499938964844,283.1499938964844,25592.28515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3103120923042297,1.0,0.0,0.0,1.8978471755981443,1.897857427597046,2.403343728474283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.4189453125,0.0,277.2220764160156,1895.4371337890625,0.0,132.72018432617188,0.500324547290802,1.0,0.0,3.0,1.0,0.0
18081120,300.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.816020131111145,0.7136653661727905,0.0569183304905891,300.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.816020131111145,0.6841292381286621,0.0599377416074276,300.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.816020131111145,0.7061887979507446,0.0442698113620281,300.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.816020131111145,0.6397830843925476,0.0599377416074276,300.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.816020131111145,0.621313214302063,0.2843188345432281,284.85174560546875,284.95001220703125,294.836669921875,292.7974853515625,294.86236572265625,300.4523620605469,284.8785400390625,1.0,0.9647595882415771,1.0,0.050000000745058,0.0,1.0,-0.6045475006103516,0.6013868451118469,0.0031606627162545,0.4570643901824951,0.6266239285469055,0.6266239285469055,0.0,7.523577690124512,280.0,12782.3369140625,-0.0,1516.669189453125,1.0,283.1499938964844,284.6974182128906,295.9378662109375,296.7443542480469,293.1499938964844,293.1499938964844,283.1499938964844,25592.28515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3103120923042297,1.0,0.0,0.0,1.8978471755981443,1.897857427597046,2.403343728474283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.4189453125,0.0,277.2220764160156,1895.4371337890625,0.0,132.72018432617188,0.500324547290802,1.0,0.0,3.0,1.0,0.0
18081180,300.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.8241063952445984,0.7588860988616943,0.0606869272887706,300.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.8241063952445984,0.7265207171440125,0.0639062598347663,300.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.8241063952445984,0.749701738357544,0.0472009442746639,300.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.8241063952445984,0.6792439222335815,0.0639062598347663,300.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.8241063952445984,0.660499632358551,0.3031437695026397,285.1671142578125,284.95001220703125,294.8733215332031,292.82598876953125,294.8999938964844,300.4681701660156,285.14727783203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466430425643921,0.6431912779808044,0.0034517664462327,0.4910303354263305,0.8728359937667847,0.8728359937667847,0.0,8.126720428466797,300.0,14600.27734375,-0.0,1769.0062255859375,1.0,283.1499938964844,284.81903076171875,296.22723388671875,297.268310546875,293.1499938964844,293.1499938964844,283.1499938964844,14280.5517578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943922221660614,1.0,0.0,0.0,2.138477802276612,2.138486385345459,3.051426347155939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.0615234375,0.0,316.76611328125,1895.4371337890625,0.0,265.9406433105469,0.5374667644500732,1.0,0.0,3.0,1.0,0.0
18081240,300.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.8241063952445984,0.7588860988616943,0.0606869272887706,300.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.8241063952445984,0.7265207171440125,0.0639062598347663,300.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.8241063952445984,0.749701738357544,0.0472009442746639,300.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.8241063952445984,0.6792439222335815,0.0639062598347663,300.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.8241063952445984,0.660499632358551,0.3031437695026397,285.1671142578125,284.95001220703125,294.8733215332031,292.82598876953125,294.8999938964844,300.4681701660156,285.14727783203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466430425643921,0.6431912779808044,0.0034517664462327,0.4910303354263305,0.8728359937667847,0.8728359937667847,0.0,8.126720428466797,300.0,14600.27734375,-0.0,1769.0062255859375,1.0,283.1499938964844,284.81903076171875,296.22723388671875,297.268310546875,293.1499938964844,293.1499938964844,283.1499938964844,14280.5517578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943922221660614,1.0,0.0,0.0,2.138477802276612,2.138486385345459,3.051426347155939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.0615234375,0.0,316.76611328125,1895.4371337890625,0.0,265.9406433105469,0.5374667644500732,1.0,0.0,3.0,1.0,0.0
18081300,300.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8240965604782104,0.7816867828369141,0.0606821738183498,300.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8240965604782104,0.7475793361663818,0.0639012530446052,300.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8240965604782104,0.7714101672172546,0.0471972450613975,300.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8240965604782104,0.6987730860710144,0.0639012530446052,300.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8240965604782104,0.6798471808433533,0.3031200170516968,285.0788879394531,284.95001220703125,294.89166259765625,292.84014892578125,294.9182434082031,300.47430419921875,285.0430603027344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465919613838196,0.6431405544281006,0.0034514048602432,0.4910820424556732,0.8732742667198181,0.8732742667198181,0.0,8.12702465057373,300.0,14583.4873046875,-0.0,1768.6798095703125,1.0,283.1499938964844,284.69635009765625,296.2451171875,297.35699462890625,293.1499938964844,293.1499938964844,283.1499938964844,14796.49609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359539449214935,1.0,0.0,0.0,2.277806520462036,2.2778160572052,3.461999824594386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.99462890625,0.0,376.2400817871094,1895.4371337890625,0.0,344.360595703125,0.5699358582496643,1.0,0.0,3.0,1.0,0.0
18081360,300.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8240965008735657,0.8045017719268799,0.0606821477413177,300.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8240965008735657,0.768545389175415,0.0639012232422828,300.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8240965008735657,0.7930458188056946,0.047197226434946,300.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8240965008735657,0.7181705236434937,0.0639012232422828,300.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8240965008735657,0.6990639567375183,0.3031198978424072,285.0048828125,284.95001220703125,294.9100036621094,292.8542175292969,294.9365234375,300.4794921875,284.986328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465916633605957,0.6431402564048767,0.003451402997598,0.4911385178565979,0.8529961109161377,0.8529961109161377,0.0,8.127664566040039,320.0,14596.4921875,-0.0,1768.678955078125,1.0,283.1499938964844,284.63629150390625,296.1799621582031,297.3291931152344,293.1499938964844,293.1499938964844,283.1499938964844,16832.015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647279977798462,1.0,0.0,0.0,2.360180854797364,2.3601911067962646,3.716926073593641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.43212890625,0.0,423.1297302246094,1895.4371337890625,0.0,409.7196044921875,0.5881558060646057,1.0,0.0,3.0,1.0,0.0
18081420,300.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8240965008735657,0.8502192497253418,0.0606821440160274,300.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8240965008735657,0.8103315234184265,0.0639012232422828,300.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8240965008735657,0.8362022638320923,0.0471972227096557,300.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8240965008735657,0.7567407488822937,0.0639012232422828,300.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8240965008735657,0.7372841835021973,0.3031198680400848,284.9522399902344,284.95001220703125,294.9466552734375,292.8821716308594,294.9730224609375,300.4882202148437,284.94805908203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465916037559509,0.6431402564048767,0.0034514027647674,0.4911548495292663,0.832750678062439,0.832750678062439,0.0,8.127849578857422,340.0,14633.7353515625,-0.0,1768.6788330078125,1.0,283.1499938964844,284.5947570800781,296.0035095214844,297.1605224609375,293.1499938964844,293.1499938964844,283.1499938964844,19104.166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881022274494171,1.0,0.0,0.0,2.42478346824646,2.4247946739196777,3.923189240140346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.826171875,0.0,465.4861755371094,1895.4371337890625,0.0,471.7436218261719,0.6053268313407898,1.0,0.0,3.0,1.0,0.0
18081480,300.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8240965008735657,0.8502192497253418,0.0606821440160274,300.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8240965008735657,0.8103315234184265,0.0639012232422828,300.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8240965008735657,0.8362022638320923,0.0471972227096557,300.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8240965008735657,0.7567407488822937,0.0639012232422828,300.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8240965008735657,0.7372841835021973,0.3031198680400848,284.9522399902344,284.95001220703125,294.9466552734375,292.8821716308594,294.9730224609375,300.4882202148437,284.94805908203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465916037559509,0.6431402564048767,0.0034514027647674,0.4911548495292663,0.832750678062439,0.832750678062439,0.0,8.127849578857422,340.0,14633.7353515625,-0.0,1768.6788330078125,1.0,283.1499938964844,284.5947570800781,296.0035095214844,297.1605224609375,293.1499938964844,293.1499938964844,283.1499938964844,19104.166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881022274494171,1.0,0.0,0.0,2.42478346824646,2.4247946739196777,3.923189240140346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.826171875,0.0,465.4861755371094,1895.4371337890625,0.0,471.7436218261719,0.6053268313407898,1.0,0.0,3.0,1.0,0.0
18081540,300.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8240965604782104,0.8960708975791931,0.0606821738183498,300.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8240965604782104,0.8520221710205078,0.0639012530446052,300.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8240965604782104,0.8792786002159119,0.0471972450613975,300.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8240965604782104,0.7951440215110779,0.0639012530446052,300.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8240965604782104,0.7753622531890869,0.3031200170516968,284.94512939453125,284.95001220703125,294.9833374023437,292.90972900390625,295.0095520019531,300.4956970214844,284.94549560546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465919017791748,0.6431404948234558,0.0034514046274125,0.4910709261894226,0.8258176445960999,0.8258176445960999,0.0,8.126898765563965,360.0,14664.447265625,-0.0,1768.6796875,1.0,283.1499938964844,284.5931396484375,295.904296875,297.0356140136719,293.1499938964844,293.1499938964844,283.1499938964844,19720.5625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851714670658111,1.0,0.0,0.0,2.4288949966430664,2.428906440734864,3.93650537944268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.47509765625,0.0,470.6043090820313,1895.4371337890625,0.0,463.4693908691406,0.6067025065422058,1.0,0.0,3.0,1.0,0.0
18081600,300.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8240965604782104,0.8960708975791931,0.0606821738183498,300.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8240965604782104,0.8520221710205078,0.0639012530446052,300.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8240965604782104,0.8792786002159119,0.0471972450613975,300.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8240965604782104,0.7951440215110779,0.0639012530446052,300.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8240965604782104,0.7753622531890869,0.3031200170516968,284.94512939453125,284.95001220703125,294.9833374023437,292.90972900390625,295.0095520019531,300.4956970214844,284.94549560546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465919017791748,0.6431404948234558,0.0034514046274125,0.4910709261894226,0.8258176445960999,0.8258176445960999,0.0,8.126898765563965,360.0,14664.447265625,-0.0,1768.6796875,1.0,283.1499938964844,284.5931396484375,295.904296875,297.0356140136719,293.1499938964844,293.1499938964844,283.1499938964844,19720.5625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851714670658111,1.0,0.0,0.0,2.4288949966430664,2.428906440734864,3.93650537944268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.47509765625,0.0,470.6043090820313,1895.4371337890625,0.0,463.4693908691406,0.6067025065422058,1.0,0.0,3.0,1.0,0.0
18081660,300.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8240966200828552,0.9420597553253174,0.0606822185218334,300.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8240966200828552,0.8936720490455627,0.0639012977480888,300.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8240966200828552,0.9223145842552184,0.0471972823143005,300.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8240966200828552,0.833454966545105,0.0639012977480888,300.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8240966200828552,0.81337970495224,0.3031202554702759,284.9540710449219,284.95001220703125,295.0199890136719,292.9368591308594,295.0460510253906,300.50250244140625,284.9558410644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646592378616333,0.643140971660614,0.0034514081198722,0.4909321069717407,0.8311412334442139,0.8311412334442139,0.0,8.125323295593262,380.0,14698.4619140625,-0.0,1768.680908203125,1.0,283.1499938964844,284.6053466796875,295.89459228515625,297.00555419921875,293.1499938964844,293.1499938964844,283.1499938964844,19216.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755522608757019,1.0,0.0,0.0,2.413274049758911,2.41328501701355,3.886034107836167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.88037109375,0.0,460.34033203125,1895.4371337890625,0.0,437.3401184082031,0.6021300554275513,1.0,0.0,3.0,1.0,0.0
18081720,300.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8240966200828552,0.9420597553253174,0.0606822185218334,300.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8240966200828552,0.8936720490455627,0.0639012977480888,300.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8240966200828552,0.9223145842552184,0.0471972823143005,300.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8240966200828552,0.833454966545105,0.0639012977480888,300.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8240966200828552,0.81337970495224,0.3031202554702759,284.9540710449219,284.95001220703125,295.0199890136719,292.9368591308594,295.0460510253906,300.50250244140625,284.9558410644531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646592378616333,0.643140971660614,0.0034514081198722,0.4909321069717407,0.8311412334442139,0.8311412334442139,0.0,8.125323295593262,380.0,14698.4619140625,-0.0,1768.680908203125,1.0,283.1499938964844,284.6053466796875,295.89459228515625,297.00555419921875,293.1499938964844,293.1499938964844,283.1499938964844,19216.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755522608757019,1.0,0.0,0.0,2.413274049758911,2.41328501701355,3.886034107836167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.88037109375,0.0,460.34033203125,1895.4371337890625,0.0,437.3401184082031,0.6021300554275513,1.0,0.0,3.0,1.0,0.0
18081780,300.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8240967392921448,0.988191545009613,0.0606822744011879,300.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8240967392921448,0.9353048205375672,0.0639013573527336,300.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8240967392921448,0.9653280973434448,0.0471973232924938,300.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8240967392921448,0.8717033863067627,0.0639013573527336,300.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8240967392921448,0.851372241973877,0.3031205236911773,284.9658203125,284.95001220703125,295.0566711425781,292.9635009765625,295.0825500488281,300.50885009765625,284.9674072265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465929746627808,0.6431415677070618,0.0034514120779931,0.4907642900943756,0.845944881439209,0.845944881439209,0.0,8.123420715332031,400.0,14738.828125,-0.0,1768.6824951171875,1.0,283.1499938964844,284.61773681640625,295.93218994140625,297.0364990234375,293.1499938964844,293.1499938964844,283.1499938964844,18162.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689984619617462,1.0,0.0,0.0,2.3998336791992188,2.3998444080352783,3.842869489290024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.3427734375,0.0,448.5567321777344,1895.4371337890625,0.0,420.4002380371094,0.6001918315887451,1.0,0.0,3.0,1.0,0.0
