time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081840,300.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8240967392921448,0.988191545009613,0.0606822744011879,300.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8240967392921448,0.9353048205375672,0.0639013573527336,300.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8240967392921448,0.9653280973434448,0.0471973232924938,300.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8240967392921448,0.8717033863067627,0.0639013573527336,300.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8240967392921448,0.851372241973877,0.3031205236911773,284.9658203125,284.95001220703125,295.0566711425781,292.9635009765625,295.0825500488281,300.50885009765625,284.9674072265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465929746627808,0.6431415677070618,0.0034514120779931,0.4907642900943756,0.845944881439209,0.845944881439209,0.0,8.123420715332031,400.0,14738.828125,-0.0,1768.6824951171875,1.0,283.1499938964844,284.61773681640625,295.93218994140625,297.0364990234375,293.1499938964844,293.1499938964844,283.1499938964844,18162.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689984619617462,1.0,0.0,0.0,2.3998336791992188,2.3998444080352783,3.842869489290024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.3427734375,0.0,448.5567321777344,1895.4371337890625,0.0,420.4002380371094,0.6001918315887451,1.0,0.0,3.0,1.0,0.0
18081900,300.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8240967988967896,1.0,0.0606823042035102,300.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8240967988967896,0.9561169743537904,0.063901387155056,300.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8240967988967896,0.9868274331092834,0.0471973493695259,300.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8240967988967896,0.8908069133758545,0.063901387155056,300.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8240967988967896,0.8703631162643433,0.3031206727027893,284.9683532714844,284.95001220703125,295.07501220703125,292.9765930175781,295.1007995605469,300.51190185546875,284.9688415527344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465932726860046,0.6431418657302856,0.0034514141734689,0.4906705021858215,0.8535065650939941,0.8535065650939941,0.0,8.122357368469238,400.0,14771.197265625,-0.0,1768.6834716796875,1.0,283.1499938964844,284.6169128417969,295.9562072753906,297.0617370605469,293.1499938964844,293.1499938964844,283.1499938964844,17836.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676813185214996,1.0,0.0,0.0,2.4072439670562744,2.407254934310913,3.866638564886671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.865234375,0.0,450.55902099609375,1895.4371337890625,0.0,417.0765075683594,0.6013469099998474,1.0,0.0,3.0,1.0,0.0
18081960,300.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8240968585014343,1.0,0.0606823377311229,300.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8240968585014343,0.9769263863563538,0.0639014244079589,300.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8240968585014343,1.0,0.047197375446558,300.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8240968585014343,0.9098991751670836,0.0639014244079589,300.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8240968585014343,0.8893508911132812,0.3031208515167236,284.9688415527344,284.95001220703125,295.09332275390625,292.98956298828125,295.1190490722656,300.5148620605469,284.9686584472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465936303138733,0.6431422233581543,0.003451416734606,0.4905708730220794,0.8600718975067139,0.8600718975067139,0.0,8.121227264404297,410.0,14802.7275390625,-0.0,1768.684326171875,1.0,283.1499938964844,284.6144104003906,295.9796142578125,297.087646484375,293.1499938964844,293.1499938964844,283.1499938964844,17613.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672428965568542,1.0,0.0,0.0,2.416938543319702,2.416949510574341,3.89784531762416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.1240234375,0.0,454.2102355957031,1895.4371337890625,0.0,415.97607421875,0.6031622290611267,1.0,0.0,3.0,1.0,0.0
18082020,300.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8240970373153687,1.0,0.0606824085116386,300.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8240970373153687,1.0,0.0639014989137649,300.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8240970373153687,1.0,0.0471974276006221,300.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8240970373153687,0.948046863079071,0.0639014989137649,300.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8240970373153687,0.9273176789283752,0.3031212091445923,284.9664306640625,284.95001220703125,295.1300048828125,293.0150146484375,295.1555480957031,300.5205993652344,284.9657287597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465944051742554,0.6431429386138916,0.0034514218568801,0.4903547465801239,0.8703221678733826,0.8703221678733826,0.0,8.11877727508545,410.0,14863.873046875,-0.0,1768.6864013671875,1.0,283.1499938964844,284.60675048828125,296.019287109375,297.13409423828125,293.1499938964844,293.1499938964844,283.1499938964844,17406.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468253880739212,1.0,0.0,0.0,2.439971923828125,2.439982891082764,3.972492095272173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.95458984375,0.0,464.5970458984375,1895.4371337890625,0.0,418.51806640625,0.6079641580581665,1.0,0.0,3.0,1.0,0.0
18082080,300.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8240970373153687,1.0,0.0606824085116386,300.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8240970373153687,1.0,0.0639014989137649,300.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8240970373153687,1.0,0.0471974276006221,300.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8240970373153687,0.948046863079071,0.0639014989137649,300.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8240970373153687,0.9273176789283752,0.3031212091445923,284.9664306640625,284.95001220703125,295.1300048828125,293.0150146484375,295.1555480957031,300.5205993652344,284.9657287597656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465944051742554,0.6431429386138916,0.0034514218568801,0.4903547465801239,0.8703221678733826,0.8703221678733826,0.0,8.11877727508545,410.0,14863.873046875,-0.0,1768.6864013671875,1.0,283.1499938964844,284.60675048828125,296.019287109375,297.13409423828125,293.1499938964844,293.1499938964844,283.1499938964844,17406.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468253880739212,1.0,0.0,0.0,2.439971923828125,2.439982891082764,3.972492095272173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.95458984375,0.0,464.5970458984375,1895.4371337890625,0.0,418.51806640625,0.6079641580581665,1.0,0.0,3.0,1.0,0.0
18082140,300.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8240971565246582,1.0,0.0606824867427349,300.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8240971565246582,1.0,0.0639015808701515,300.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8240971565246582,1.0,0.0471974909305572,300.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8240971565246582,0.986155092716217,0.0639015808701515,300.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8240971565246582,0.9652786254882812,0.3031215965747833,284.962646484375,284.95001220703125,295.1666564941406,293.0397644042969,295.1920471191406,300.5261535644531,284.9619445800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465951800346375,0.6431437730789185,0.0034514274448156,0.4901188015937805,0.8774628043174744,0.8774628043174744,0.0,8.116103172302246,410.0,14921.73046875,-0.0,1768.6885986328125,1.0,283.1499938964844,284.59844970703125,296.0485534667969,297.16973876953125,293.1499938964844,293.1499938964844,283.1499938964844,17382.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701192677021026,1.0,0.0,0.0,2.463459253311157,2.463470458984375,4.049339281664288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.44091796875,0.0,476.319580078125,1895.4371337890625,0.0,423.24945068359375,0.6131426095962524,1.0,0.0,3.0,1.0,0.0
18082200,300.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8240971565246582,1.0,0.0606824867427349,300.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8240971565246582,1.0,0.0639015808701515,300.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8240971565246582,1.0,0.0471974909305572,300.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8240971565246582,0.986155092716217,0.0639015808701515,300.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8240971565246582,0.9652786254882812,0.3031215965747833,284.962646484375,284.95001220703125,295.1666564941406,293.0397644042969,295.1920471191406,300.5261535644531,284.9619445800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465951800346375,0.6431437730789185,0.0034514274448156,0.4901188015937805,0.8774628043174744,0.8774628043174744,0.0,8.116103172302246,410.0,14921.73046875,-0.0,1768.6885986328125,1.0,283.1499938964844,284.59844970703125,296.0485534667969,297.16973876953125,293.1499938964844,293.1499938964844,283.1499938964844,17382.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701192677021026,1.0,0.0,0.0,2.463459253311157,2.463470458984375,4.049339281664288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.44091796875,0.0,476.319580078125,1895.4371337890625,0.0,423.24945068359375,0.6131426095962524,1.0,0.0,3.0,1.0,0.0
18082260,300.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8240973353385925,1.0,0.0606825686991214,300.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8240973353385925,1.0,0.0639016702771186,300.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8240973353385925,1.0,0.0471975542604923,300.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8240973353385925,1.0,0.0639016702771186,300.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8240973353385925,1.0,0.3031220138072967,284.9593811035156,284.95001220703125,295.2033386230469,293.06378173828125,295.2285461425781,300.53204345703125,284.9588623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465960741043091,0.6431446075439453,0.0034514334984123,0.4898658096790313,0.8824418187141418,0.8824418187141418,0.0,8.113236427307129,410.0,14975.861328125,-0.0,1768.6910400390625,1.0,283.1499938964844,284.5912780761719,296.07135009765625,297.197265625,293.1499938964844,293.1499938964844,283.1499938964844,17437.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716395437717438,1.0,0.0,0.0,2.4844677448272705,2.4844789505004883,4.118699052924058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.43017578125,0.0,487.3761596679688,1895.4371337890625,0.0,427.14544677734375,0.6178909540176392,1.0,0.0,3.0,1.0,0.0
18082320,300.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8240973353385925,1.0,0.0606825686991214,300.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8240973353385925,1.0,0.0639016702771186,300.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8240973353385925,1.0,0.0471975542604923,300.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8240973353385925,1.0,0.0639016702771186,300.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8240973353385925,1.0,0.3031220138072967,284.9593811035156,284.95001220703125,295.2033386230469,293.06378173828125,295.2285461425781,300.53204345703125,284.9588623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465960741043091,0.6431446075439453,0.0034514334984123,0.4898658096790313,0.8824418187141418,0.8824418187141418,0.0,8.113236427307129,410.0,14975.861328125,-0.0,1768.6910400390625,1.0,283.1499938964844,284.5912780761719,296.07135009765625,297.197265625,293.1499938964844,293.1499938964844,283.1499938964844,17437.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716395437717438,1.0,0.0,0.0,2.4844677448272705,2.4844789505004883,4.118699052924058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.43017578125,0.0,487.3761596679688,1895.4371337890625,0.0,427.14544677734375,0.6178909540176392,1.0,0.0,3.0,1.0,0.0
18082380,300.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8240975141525269,1.0,0.0606826581060886,300.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8240975141525269,1.0,0.0639017596840858,300.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8240975141525269,1.0,0.0471976250410079,300.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8240975141525269,1.0,0.0639017596840858,300.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8240975141525269,1.0,0.3031224310398102,284.95709228515625,284.95001220703125,295.239990234375,293.0870056152344,295.2650756835937,300.53814697265625,284.956787109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465969681739807,0.6431455612182617,0.0034514397848397,0.4895984530448913,0.8863584995269775,0.8863584995269775,0.0,8.110208511352539,410.0,15026.888671875,-0.0,1768.6934814453125,1.0,283.1499938964844,284.5854797363281,296.0921325683594,297.2216491699219,293.1499938964844,293.1499938964844,283.1499938964844,17511.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726635813713074,1.0,0.0,0.0,2.502751588821411,2.502763032913208,4.179543395821385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.876953125,0.0,497.2724609375,1895.4371337890625,0.0,429.79010009765625,0.6220637559890747,1.0,0.0,3.0,1.0,0.0
18082440,300.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8240975141525269,1.0,0.0606826581060886,300.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8240975141525269,1.0,0.0639017596840858,300.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8240975141525269,1.0,0.0471976250410079,300.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8240975141525269,1.0,0.0639017596840858,300.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8240975141525269,1.0,0.3031224310398102,284.95709228515625,284.95001220703125,295.239990234375,293.0870056152344,295.2650756835937,300.53814697265625,284.956787109375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465969681739807,0.6431455612182617,0.0034514397848397,0.4895984530448913,0.8863584995269775,0.8863584995269775,0.0,8.110208511352539,410.0,15026.888671875,-0.0,1768.6934814453125,1.0,283.1499938964844,284.5854797363281,296.0921325683594,297.2216491699219,293.1499938964844,293.1499938964844,283.1499938964844,17511.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726635813713074,1.0,0.0,0.0,2.502751588821411,2.502763032913208,4.179543395821385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.876953125,0.0,497.2724609375,1895.4371337890625,0.0,429.79010009765625,0.6220637559890747,1.0,0.0,3.0,1.0,0.0
18082500,300.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8240976333618164,1.0,0.0606827028095722,300.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8240976333618164,1.0,0.06390181183815,300.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8240976333618164,1.0,0.0471976585686206,300.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8240976333618164,1.0,0.06390181183815,300.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8240976333618164,1.0,0.3031226694583893,284.9564208984375,284.95001220703125,295.2583312988281,293.0982666015625,295.2833251953125,300.5412292480469,284.9561767578125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465974450111389,0.6431460380554199,0.0034514430444687,0.4894602000713348,0.8880954384803772,0.8880954384803772,0.0,8.108642578125,410.0,15051.2431640625,-0.0,1768.69482421875,1.0,283.1499938964844,284.5831604003906,296.1024475097656,297.2334899902344,293.1499938964844,293.1499938964844,283.1499938964844,17545.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730100631713867,1.0,0.0,0.0,2.510798692703247,2.510810136795044,4.206463870559674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.033203125,0.0,501.6778869628906,1895.4371337890625,0.0,430.6886596679688,0.6239038705825806,1.0,0.0,3.0,1.0,0.0
18082560,300.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8240976929664612,1.0,0.0606827512383461,300.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8240976929664612,1.0,0.0639018565416336,300.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8240976929664612,1.0,0.0471976958215236,300.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8240976929664612,1.0,0.0639018565416336,300.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8240976929664612,1.0,0.3031229078769684,284.9559326171875,284.95001220703125,295.27667236328125,293.1093139648437,295.30157470703125,300.5443115234375,284.9557800292969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465979218482971,0.6431465148925781,0.0034514465369284,0.4893193244934082,0.8897964358329773,0.8897964358329773,0.0,8.107047080993652,410.0,15074.9697265625,-0.0,1768.6961669921875,1.0,283.1499938964844,284.5810852050781,296.1128234863281,297.2453308105469,293.1499938964844,293.1499938964844,283.1499938964844,17574.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733065068721771,1.0,0.0,0.0,2.5183112621307373,2.518322706222534,4.231673926824442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.177734375,0.0,505.8010864257813,1895.4371337890625,0.0,431.4589538574219,0.6256191730499268,1.0,0.0,3.0,1.0,0.0
18082620,300.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240979313850403,1.0,0.0606828443706035,300.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240979313850403,1.0,0.0639019608497619,300.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240979313850403,1.0,0.0471977703273296,300.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240979313850403,1.0,0.0639019608497619,300.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240979313850403,1.0,0.3031233847141266,284.9554748535156,284.95001220703125,295.3133239746094,293.1307067871094,295.33807373046875,300.55047607421875,284.9554138183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465989351272583,0.6431474685668945,0.003451453289017,0.4890315234661102,0.893220841884613,0.893220841884613,0.0,8.103789329528809,410.0,15120.869140625,0.0,1768.6988525390625,1.0,283.1499938964844,284.57745361328125,296.1335754394531,297.2690124511719,293.1499938964844,293.1499938964844,283.1499938964844,17618.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738569259643554,1.0,0.0,0.0,2.532296657562256,2.532308340072632,4.2788053633557865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.4052734375,0.0,513.490478515625,1895.4371337890625,0.0,432.8929138183594,0.6288018226623535,1.0,0.0,3.0,1.0,0.0
18082680,300.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240979313850403,1.0,0.0606828443706035,300.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240979313850403,1.0,0.0639019608497619,300.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240979313850403,1.0,0.0471977703273296,300.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240979313850403,1.0,0.0639019608497619,300.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240979313850403,1.0,0.3031233847141266,284.9554748535156,284.95001220703125,295.3133239746094,293.1307067871094,295.33807373046875,300.55047607421875,284.9554138183594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465989351272583,0.6431474685668945,0.003451453289017,0.4890315234661102,0.893220841884613,0.893220841884613,0.0,8.103789329528809,410.0,15120.869140625,0.0,1768.6988525390625,1.0,283.1499938964844,284.57745361328125,296.1335754394531,297.2690124511719,293.1499938964844,293.1499938964844,283.1499938964844,17618.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738569259643554,1.0,0.0,0.0,2.532296657562256,2.532308340072632,4.2788053633557865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.4052734375,0.0,513.490478515625,1895.4371337890625,0.0,432.8929138183594,0.6288018226623535,1.0,0.0,3.0,1.0,0.0
18082740,300.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8240981101989746,1.0,0.0606829412281513,300.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8240981101989746,1.0,0.0639020577073097,300.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8240981101989746,1.0,0.0471978448331356,300.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8240981101989746,1.0,0.0639020577073097,300.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8240981101989746,1.0,0.3031238615512848,284.95538330078125,284.95001220703125,295.3500061035156,293.1510925292969,295.37457275390625,300.5566101074219,284.95538330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465999484062195,0.6431484818458557,0.0034514602739363,0.4887390434741974,0.8967776894569397,0.8967776894569397,0.0,8.100479125976562,410.0,15164.58984375,0.0,1768.70166015625,1.0,283.1499938964844,284.5742492675781,296.15386962890625,297.292236328125,293.1499938964844,293.1499938964844,283.1499938964844,17646.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744133353233337,1.0,0.0,0.0,2.545301675796509,2.5453133583068848,4.322867255268649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.45068359375,0.0,520.6405029296875,1895.4371337890625,0.0,434.347412109375,0.6317453980445862,1.0,0.0,3.0,1.0,0.0
18082800,300.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8240981101989746,1.0,0.0606829412281513,300.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8240981101989746,1.0,0.0639020577073097,300.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8240981101989746,1.0,0.0471978448331356,300.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8240981101989746,1.0,0.0639020577073097,300.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8240981101989746,1.0,0.3031238615512848,284.95538330078125,284.95001220703125,295.3500061035156,293.1510925292969,295.37457275390625,300.5566101074219,284.95538330078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465999484062195,0.6431484818458557,0.0034514602739363,0.4887390434741974,0.8967776894569397,0.8967776894569397,0.0,8.100479125976562,410.0,15164.58984375,0.0,1768.70166015625,1.0,283.1499938964844,284.5742492675781,296.15386962890625,297.292236328125,293.1499938964844,293.1499938964844,283.1499938964844,17646.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744133353233337,1.0,0.0,0.0,2.545301675796509,2.5453133583068848,4.322867255268649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.45068359375,0.0,520.6405029296875,1895.4371337890625,0.0,434.347412109375,0.6317453980445862,1.0,0.0,3.0,1.0,0.0
18082860,300.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240979909896851,1.0,0.0606828778982162,300.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240979909896851,1.0,0.0639019906520843,300.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240979909896851,1.0,0.0471977926790714,300.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240979909896851,1.0,0.0639019906520843,300.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240979909896851,1.0,0.3031235337257385,284.9554748535156,284.95001220703125,295.3866577148437,293.1694030761719,295.4110717773437,300.56256103515625,284.9554748535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646599292755127,0.6431478261947632,0.0034514558501541,0.4889240860939026,0.9004570245742798,0.9004570245742798,0.0,8.102572441101074,410.0,15205.0185546875,0.0,1768.69970703125,1.0,283.1499938964844,284.57110595703125,296.1727905273437,297.314208984375,293.1499938964844,293.1499938964844,283.1499938964844,17663.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751053750514984,1.0,0.0,0.0,2.55775785446167,2.557769536972046,4.365280972251641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.0859375,0.0,527.5017700195312,1895.4371337890625,0.0,436.1634216308594,0.6345530152320862,1.0,0.0,3.0,1.0,0.0
18082920,300.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240979909896851,1.0,0.0606828778982162,300.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240979909896851,1.0,0.0639019906520843,300.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240979909896851,1.0,0.0471977926790714,300.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240979909896851,1.0,0.0639019906520843,300.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240979909896851,1.0,0.3031235337257385,284.9554748535156,284.95001220703125,295.3866577148437,293.1694030761719,295.4110717773437,300.56256103515625,284.9554748535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646599292755127,0.6431478261947632,0.0034514558501541,0.4889240860939026,0.9004570245742798,0.9004570245742798,0.0,8.102572441101074,410.0,15205.0185546875,0.0,1768.69970703125,1.0,283.1499938964844,284.57110595703125,296.1727905273437,297.314208984375,293.1499938964844,293.1499938964844,283.1499938964844,17663.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751053750514984,1.0,0.0,0.0,2.55775785446167,2.557769536972046,4.365280972251641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.0859375,0.0,527.5017700195312,1895.4371337890625,0.0,436.1634216308594,0.6345530152320862,1.0,0.0,3.0,1.0,0.0
18082980,300.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240967392921448,1.0,0.0606822557747364,300.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240967392921448,1.0,0.0639013424515724,300.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240967392921448,1.0,0.0471973121166229,300.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240967392921448,1.0,0.0639013424515724,300.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240967392921448,1.0,0.3031204342842102,284.9554748535156,284.95001220703125,295.42333984375,293.1847229003906,295.44757080078125,300.5682067871094,284.9554748535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646592915058136,0.643141508102417,0.0034514116123318,0.4907809197902679,0.9041231870651244,0.9041231870651244,0.0,8.123608589172363,410.0,15240.0341796875,0.0,1768.6820068359375,1.0,283.1499938964844,284.5677185058594,296.1889953613281,297.3335266113281,293.1499938964844,293.1499938964844,283.1499938964844,17675.94921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759787023067474,1.0,0.0,0.0,2.5697853565216064,2.5697970390319824,4.40643134425045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.9365234375,0.0,534.1682739257812,1895.4371337890625,0.0,438.466064453125,0.6402600407600403,1.0,0.0,3.0,1.0,0.0
18083040,300.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240967392921448,1.0,0.0606822557747364,300.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240967392921448,1.0,0.0639013424515724,300.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240967392921448,1.0,0.0471973121166229,300.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240967392921448,1.0,0.0639013424515724,300.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8240967392921448,1.0,0.3031204342842102,284.9554748535156,284.95001220703125,295.42333984375,293.1847229003906,295.44757080078125,300.5682067871094,284.9554748535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646592915058136,0.643141508102417,0.0034514116123318,0.4907809197902679,0.9041231870651244,0.9041231870651244,0.0,8.123608589172363,410.0,15240.0341796875,0.0,1768.6820068359375,1.0,283.1499938964844,284.5677185058594,296.1889953613281,297.3335266113281,293.1499938964844,293.1499938964844,283.1499938964844,17675.94921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759787023067474,1.0,0.0,0.0,2.5697853565216064,2.5697970390319824,4.40643134425045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.9365234375,0.0,534.1682739257812,1895.4371337890625,0.0,438.466064453125,0.6402600407600403,1.0,0.0,3.0,1.0,0.0
18083100,300.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8240963220596313,1.0,0.0606820508837699,300.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8240963220596313,1.0,0.0639011189341545,300.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8240963220596313,1.0,0.04719715192914,300.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8240963220596313,1.0,0.0639011189341545,300.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8240963220596313,1.0,0.303119421005249,284.952880859375,284.95001220703125,295.4416809082031,293.1913146972656,295.4658203125,300.5709533691406,284.9511413574219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465907096862793,0.6431393027305603,0.00345139647834,0.4914184510707855,0.90381920337677,0.90381920337677,0.0,8.130840301513672,410.0,15277.4404296875,0.0,1768.6761474609375,1.0,283.1499938964844,284.5576171875,296.1966857910156,297.34405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18024.62109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765760004520416,1.0,0.0,0.0,2.5964481830596924,2.5964601039886475,4.498343741943245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.771484375,0.0,550.8616333007812,1895.4371337890625,0.0,440.0480346679688,0.6441547870635986,1.0,0.0,3.0,1.0,0.0
18083160,300.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8240957856178284,1.0,0.0606817938387393,300.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8240957856178284,1.0,0.063900850713253,300.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8240957856178284,1.0,0.0471969507634639,300.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8240957856178284,1.0,0.063900850713253,300.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8240957856178284,1.0,0.3031181395053863,284.9486694335937,284.95001220703125,295.4599914550781,293.1972351074219,295.48406982421875,300.5736389160156,284.94732666015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465880870819092,0.6431366801261902,0.0034513778518885,0.4921914935111999,0.9010953903198242,0.9010953903198242,0.0,8.139616012573242,410.0,15289.4794921875,0.0,1768.6688232421875,1.0,283.1499938964844,284.5517578125,296.2030029296875,297.3519287109375,293.1499938964844,293.1499938964844,283.1499938964844,18289.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771848618984222,1.0,0.0,0.0,2.608395576477051,2.608407735824585,4.539836595540692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.310546875,0.0,559.0267333984375,1895.4371337890625,0.0,441.6666564941406,0.6501365900039673,1.0,0.0,3.0,1.0,0.0
18083220,300.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8240943551063538,1.0,0.0606810972094535,300.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8240943551063538,1.0,0.0639001205563545,300.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8240943551063538,1.0,0.0471964105963707,300.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8240943551063538,1.0,0.0639001205563545,300.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8240943551063538,1.0,0.303114652633667,284.9384460449219,284.95001220703125,295.4966735839844,293.2071228027344,295.52056884765625,300.5789489746094,284.9369812011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465808749198914,0.6431295275688171,0.0034513280261307,0.4942825734615326,0.8897243142127991,0.8897243142127991,0.0,8.163389205932617,410.0,15327.7099609375,0.0,1768.64892578125,1.0,283.1499938964844,284.5342102050781,296.2131652832031,297.3656921386719,293.1499938964844,293.1499938964844,283.1499938964844,19327.46875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784424901008606,1.0,0.0,0.0,2.6478545665740967,2.647867202758789,4.678230425270158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.06689453125,0.0,587.3922119140625,1895.4371337890625,0.0,445.0291442871094,0.6547061204910278,1.0,0.0,3.0,1.0,0.0
18083280,300.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8240943551063538,1.0,0.0606810972094535,300.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8240943551063538,1.0,0.0639001205563545,300.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8240943551063538,1.0,0.0471964105963707,300.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8240943551063538,1.0,0.0639001205563545,300.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8240943551063538,1.0,0.303114652633667,284.9384460449219,284.95001220703125,295.4966735839844,293.2071228027344,295.52056884765625,300.5789489746094,284.9369812011719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465808749198914,0.6431295275688171,0.0034513280261307,0.4942825734615326,0.8897243142127991,0.8897243142127991,0.0,8.163389205932617,410.0,15327.7099609375,0.0,1768.64892578125,1.0,283.1499938964844,284.5342102050781,296.2131652832031,297.3656921386719,293.1499938964844,293.1499938964844,283.1499938964844,19327.46875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784424901008606,1.0,0.0,0.0,2.6478545665740967,2.647867202758789,4.678230425270158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.06689453125,0.0,587.3922119140625,1895.4371337890625,0.0,445.0291442871094,0.6547061204910278,1.0,0.0,3.0,1.0,0.0
18083340,300.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8240916728973389,1.0,0.0606797784566879,300.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8240916728973389,1.0,0.0638987272977829,300.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8240916728973389,1.0,0.0471953824162483,300.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8240916728973389,1.0,0.0638987272977829,300.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8240916728973389,1.0,0.3031080663204193,284.942138671875,284.95001220703125,295.5333251953125,293.21453857421875,295.5570678710937,300.5845031738281,284.9435729980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465672254562378,0.6431159377098083,0.0034512334968894,0.4982268512248993,0.8850608468055725,0.8850608468055725,0.0,8.208373069763184,410.0,15317.986328125,0.0,1768.611083984375,1.0,283.1499938964844,284.5431213378906,296.2174987792969,297.36981201171875,293.1499938964844,293.1499938964844,283.1499938964844,19332.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789894223213196,1.0,0.0,0.0,2.6271228790283203,2.6271355152130127,4.60525996004435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.82080078125,0.0,575.35107421875,1895.4371337890625,0.0,446.4995422363281,0.6496497988700867,1.0,0.0,3.0,1.0,0.0
18083400,300.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8240916728973389,1.0,0.0606797784566879,300.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8240916728973389,1.0,0.0638987272977829,300.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8240916728973389,1.0,0.0471953824162483,300.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8240916728973389,1.0,0.0638987272977829,300.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8240916728973389,1.0,0.3031080663204193,284.942138671875,284.95001220703125,295.5333251953125,293.21453857421875,295.5570678710937,300.5845031738281,284.9435729980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465672254562378,0.6431159377098083,0.0034512334968894,0.4982268512248993,0.8850608468055725,0.8850608468055725,0.0,8.208373069763184,410.0,15317.986328125,0.0,1768.611083984375,1.0,283.1499938964844,284.5431213378906,296.2174987792969,297.36981201171875,293.1499938964844,293.1499938964844,283.1499938964844,19332.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789894223213196,1.0,0.0,0.0,2.6271228790283203,2.6271355152130127,4.60525996004435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.82080078125,0.0,575.35107421875,1895.4371337890625,0.0,446.4995422363281,0.6496497988700867,1.0,0.0,3.0,1.0,0.0
18083460,300.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8240836262702942,1.0,0.0606757998466491,300.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8240836262702942,1.0,0.0638945400714874,300.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8240836262702942,1.0,0.0471922904253006,300.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8240836262702942,1.0,0.0638945400714874,300.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8240836262702942,1.0,0.3030881881713867,284.95477294921875,284.95001220703125,295.57000732421875,293.2196655273437,295.59356689453125,300.5907592773437,284.9569396972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465263962745667,0.6430754065513611,0.0034509506076574,0.5099250674247742,0.8926203846931458,0.8926203846931458,0.0,8.342887878417969,410.0,15307.9736328125,0.0,1768.4971923828125,1.0,283.1499938964844,284.55877685546875,296.2203674316406,297.3721618652344,293.1499938964844,293.1499938964844,283.1499938964844,18587.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790635704994201,1.0,0.0,0.0,2.5959270000457764,2.5959391593933105,4.496538394960226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.81396484375,0.0,553.5643920898438,1895.4371337890625,0.0,446.6993103027344,0.6443090438842773,1.0,0.0,3.0,1.0,0.0
18083520,300.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8240836262702942,1.0,0.0606757998466491,300.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8240836262702942,1.0,0.0638945400714874,300.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8240836262702942,1.0,0.0471922904253006,300.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8240836262702942,1.0,0.0638945400714874,300.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8240836262702942,1.0,0.3030881881713867,284.95477294921875,284.95001220703125,295.57000732421875,293.2196655273437,295.59356689453125,300.5907592773437,284.9569396972656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465263962745667,0.6430754065513611,0.0034509506076574,0.5099250674247742,0.8926203846931458,0.8926203846931458,0.0,8.342887878417969,410.0,15307.9736328125,0.0,1768.4971923828125,1.0,283.1499938964844,284.55877685546875,296.2203674316406,297.3721618652344,293.1499938964844,293.1499938964844,283.1499938964844,18587.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790635704994201,1.0,0.0,0.0,2.5959270000457764,2.5959391593933105,4.496538394960226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.81396484375,0.0,553.5643920898438,1895.4371337890625,0.0,446.6993103027344,0.6443090438842773,1.0,0.0,3.0,1.0,0.0
18083580,300.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8240724802017212,1.0,0.0606703050434589,300.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8240724802017212,1.0,0.0638887509703636,300.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8240724802017212,1.0,0.0471880137920379,300.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8240724802017212,1.0,0.0638887509703636,300.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8240724802017212,1.0,0.3030607402324676,284.9619140625,284.95001220703125,295.6066589355469,293.22265625,295.63006591796875,300.5965270996094,284.9625244140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464682221412659,0.6430176496505737,0.0034505475778132,0.526343584060669,0.9034888744354248,0.9034888744354248,0.0,8.534526824951172,410.0,15318.599609375,0.0,1768.34033203125,1.0,283.1499938964844,284.5614013671875,296.2239685058594,297.3768615722656,293.1499938964844,293.1499938964844,283.1499938964844,18077.412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793086349964142,1.0,0.0,0.0,2.5941948890686035,2.5942070484161377,4.490539708967845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.4013671875,0.0,549.8757934570312,1895.4371337890625,0.0,447.3600769042969,0.6462717056274414,1.0,0.0,3.0,1.0,0.0
18083640,300.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8240724802017212,1.0,0.0606703050434589,300.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8240724802017212,1.0,0.0638887509703636,300.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8240724802017212,1.0,0.0471880137920379,300.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8240724802017212,1.0,0.0638887509703636,300.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8240724802017212,1.0,0.3030607402324676,284.9619140625,284.95001220703125,295.6066589355469,293.22265625,295.63006591796875,300.5965270996094,284.9625244140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464682221412659,0.6430176496505737,0.0034505475778132,0.526343584060669,0.9034888744354248,0.9034888744354248,0.0,8.534526824951172,410.0,15318.599609375,0.0,1768.34033203125,1.0,283.1499938964844,284.5614013671875,296.2239685058594,297.3768615722656,293.1499938964844,293.1499938964844,283.1499938964844,18077.412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793086349964142,1.0,0.0,0.0,2.5941948890686035,2.5942070484161377,4.490539708967845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.4013671875,0.0,549.8757934570312,1895.4371337890625,0.0,447.3600769042969,0.6462717056274414,1.0,0.0,3.0,1.0,0.0
18083700,300.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8240742087364197,1.0,0.0606711469590663,300.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8240742087364197,1.0,0.0638896375894546,300.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8240742087364197,1.0,0.0471886694431304,300.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8240742087364197,1.0,0.0638896375894546,300.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8240742087364197,1.0,0.3030649423599243,284.9604797363281,284.95001220703125,295.625,293.2234191894531,295.6483154296875,300.5976867675781,284.9590148925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646476149559021,0.6430255770683289,0.0034506027586758,0.5241102576255798,0.9063659906387328,0.9063659906387328,0.0,8.508267402648926,410.0,15345.6494140625,0.0,1768.364990234375,1.0,283.1499938964844,284.552001953125,296.22607421875,297.3809814453125,293.1499938964844,293.1499938964844,283.1499938964844,18256.65234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796504080295563,1.0,0.0,0.0,2.6183950901031494,2.6184074878692627,4.574711454097269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.7490234375,0.0,564.5518798828125,1895.4371337890625,0.0,448.28326416015625,0.6493918895721436,1.0,0.0,3.0,1.0,0.0
