time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083760,300.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8240837454795837,1.0,0.0606758296489715,300.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8240837454795837,1.0,0.0638945698738098,300.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8240837454795837,1.0,0.0471923127770423,300.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8240837454795837,1.0,0.0638945698738098,300.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8240837454795837,1.0,0.3030883371829986,284.9565734863281,284.95001220703125,295.6433410644531,293.2237243652344,295.66656494140625,300.5987243652344,284.95526123046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465239524841309,0.6430730223655701,0.003450933843851,0.5106043219566345,0.9064485430717468,0.9064485430717468,0.0,8.350768089294434,410.0,15349.400390625,0.0,1768.499267578125,1.0,283.1499938964844,284.5458679199219,296.2271728515625,297.3829345703125,293.1499938964844,293.1499938964844,283.1499938964844,18391.583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800522327423095,1.0,0.0,0.0,2.629870891571045,2.629883289337158,4.614899467014766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.9453125,0.0,571.8701782226562,1895.4371337890625,0.0,449.3711853027344,0.6551013588905334,1.0,0.0,3.0,1.0,0.0
18083820,300.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8241078853607178,1.0,0.0606877282261848,300.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8241078853607178,1.0,0.0639071017503738,300.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8241078853607178,1.0,0.0472015663981437,300.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8241078853607178,1.0,0.0639071017503738,300.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8241078853607178,1.0,0.3031477630138397,284.94537353515625,284.95001220703125,295.67999267578125,293.2229919433594,295.7030639648437,300.6037902832031,284.9435729980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466485261917114,0.6431967616081238,0.0034517969470471,0.4744757115840912,0.8994013071060181,0.8994013071060181,0.0,7.940273761749268,410.0,15374.0703125,0.0,1768.839111328125,1.0,283.1499938964844,284.5258483886719,296.2275390625,297.3858337402344,293.1499938964844,293.1499938964844,283.1499938964844,19253.58984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810169339179992,1.0,0.0,0.0,2.672554016113281,2.6725668907165527,4.765915946336463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.24169921875,0.0,601.5945434570312,1895.4371337890625,0.0,451.9939880371094,0.6661630272865295,1.0,0.0,3.0,1.0,0.0
18083880,300.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8241078853607178,1.0,0.0606877282261848,300.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8241078853607178,1.0,0.0639071017503738,300.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8241078853607178,1.0,0.0472015663981437,300.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8241078853607178,1.0,0.0639071017503738,300.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8241078853607178,1.0,0.3031477630138397,284.94537353515625,284.95001220703125,295.67999267578125,293.2229919433594,295.7030639648437,300.6037902832031,284.9435729980469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466485261917114,0.6431967616081238,0.0034517969470471,0.4744757115840912,0.8994013071060181,0.8994013071060181,0.0,7.940273761749268,410.0,15374.0703125,0.0,1768.839111328125,1.0,283.1499938964844,284.5258483886719,296.2275390625,297.3858337402344,293.1499938964844,293.1499938964844,283.1499938964844,19253.58984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810169339179992,1.0,0.0,0.0,2.672554016113281,2.6725668907165527,4.765915946336463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.24169921875,0.0,601.5945434570312,1895.4371337890625,0.0,451.9939880371094,0.6661630272865295,1.0,0.0,3.0,1.0,0.0
18083940,300.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.82411789894104,1.0,0.0606926977634429,300.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.82411789894104,1.0,0.0639123320579528,300.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.82411789894104,1.0,0.0472054295241832,300.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.82411789894104,1.0,0.0639123320579528,300.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.82411789894104,1.0,0.3031725883483886,284.9342346191406,284.95001220703125,295.7166748046875,293.2206726074219,295.73956298828125,300.6098327636719,284.93280029296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467012763023376,0.6432490944862366,0.0034521624911576,0.4587681591510772,0.884760320186615,0.884760320186615,0.0,7.766525745391846,410.0,15386.7265625,0.0,1768.98046875,1.0,283.1499938964844,284.5079345703125,296.2247314453125,297.38458251953125,293.1499938964844,293.1499938964844,283.1499938964844,20472.017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818674325942993,1.0,0.0,0.0,2.70938491821289,2.7093982696533203,4.898180350210168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.12939453125,0.0,630.6103515625,1895.4371337890625,0.0,454.31927490234375,0.6703166961669922,1.0,0.0,3.0,1.0,0.0
18084000,300.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.82411789894104,1.0,0.0606926977634429,300.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.82411789894104,1.0,0.0639123320579528,300.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.82411789894104,1.0,0.0472054295241832,300.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.82411789894104,1.0,0.0639123320579528,300.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.82411789894104,1.0,0.3031725883483886,284.9342346191406,284.95001220703125,295.7166748046875,293.2206726074219,295.73956298828125,300.6098327636719,284.93280029296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467012763023376,0.6432490944862366,0.0034521624911576,0.4587681591510772,0.884760320186615,0.884760320186615,0.0,7.766525745391846,410.0,15386.7265625,0.0,1768.98046875,1.0,283.1499938964844,284.5079345703125,296.2247314453125,297.38458251953125,293.1499938964844,293.1499938964844,283.1499938964844,20472.017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818674325942993,1.0,0.0,0.0,2.70938491821289,2.7093982696533203,4.898180350210168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.12939453125,0.0,630.6103515625,1895.4371337890625,0.0,454.31927490234375,0.6703166961669922,1.0,0.0,3.0,1.0,0.0
18084060,300.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.82412189245224,1.0,0.0606946907937526,300.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.82412189245224,1.0,0.0639144331216812,300.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.82412189245224,1.0,0.0472069829702377,300.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.82412189245224,1.0,0.0639144331216812,300.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.82412189245224,1.0,0.3031825423240661,284.9381103515625,284.95001220703125,295.7533264160156,293.2169189453125,295.77606201171875,300.6159362792969,284.93975830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467225551605225,0.6432702541351318,0.003452309872955,0.4523629546165466,0.8772792220115662,0.8772792220115662,0.0,7.696465969085693,410.0,15354.3583984375,0.0,1769.0372314453125,1.0,283.1499938964844,284.5173645019531,296.217529296875,297.3752746582031,293.1499938964844,293.1499938964844,283.1499938964844,20564.693359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819605052471161,1.0,0.0,0.0,2.6827940940856934,2.682807207107544,4.802507191925542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.53076171875,0.0,614.9335327148438,1895.4371337890625,0.0,454.5745239257813,0.6640764474868774,1.0,0.0,3.0,1.0,0.0
18084120,300.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.82412189245224,1.0,0.0606946907937526,300.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.82412189245224,1.0,0.0639144331216812,300.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.82412189245224,1.0,0.0472069829702377,300.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.82412189245224,1.0,0.0639144331216812,300.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.82412189245224,1.0,0.3031825423240661,284.9381103515625,284.95001220703125,295.7533264160156,293.2169189453125,295.77606201171875,300.6159362792969,284.93975830078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467225551605225,0.6432702541351318,0.003452309872955,0.4523629546165466,0.8772792220115662,0.8772792220115662,0.0,7.696465969085693,410.0,15354.3583984375,0.0,1769.0372314453125,1.0,283.1499938964844,284.5173645019531,296.217529296875,297.3752746582031,293.1499938964844,293.1499938964844,283.1499938964844,20564.693359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819605052471161,1.0,0.0,0.0,2.6827940940856934,2.682807207107544,4.802507191925542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.53076171875,0.0,614.9335327148438,1895.4371337890625,0.0,454.5745239257813,0.6640764474868774,1.0,0.0,3.0,1.0,0.0
18084180,300.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241165280342102,1.0,0.0606920383870601,300.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241165280342102,1.0,0.0639116391539573,300.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241165280342102,1.0,0.0472049191594123,300.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241165280342102,1.0,0.0639116391539573,300.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241165280342102,1.0,0.303169310092926,284.9511108398437,284.95001220703125,295.7900085449219,293.2119445800781,295.8125915527344,300.622802734375,284.9533386230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466954350471497,0.6432433128356934,0.0034521222114562,0.4605178534984588,0.8826091885566711,0.8826091885566711,0.0,7.785735130310059,410.0,15324.021484375,0.0,1768.961181640625,1.0,283.1499938964844,284.5332946777344,296.2103881835937,297.3658752441406,293.1499938964844,293.1499938964844,283.1499938964844,19803.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815767109394073,1.0,0.0,0.0,2.6463863849639893,2.6463990211486816,4.6730437475162034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.611328125,0.0,589.1165161132812,1895.4371337890625,0.0,453.5230712890625,0.6545953154563904,1.0,0.0,3.0,1.0,0.0
18084240,300.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241165280342102,1.0,0.0606920383870601,300.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241165280342102,1.0,0.0639116391539573,300.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241165280342102,1.0,0.0472049191594123,300.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241165280342102,1.0,0.0639116391539573,300.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8241165280342102,1.0,0.303169310092926,284.9511108398437,284.95001220703125,295.7900085449219,293.2119445800781,295.8125915527344,300.622802734375,284.9533386230469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466954350471497,0.6432433128356934,0.0034521222114562,0.4605178534984588,0.8826091885566711,0.8826091885566711,0.0,7.785735130310059,410.0,15324.021484375,0.0,1768.961181640625,1.0,283.1499938964844,284.5332946777344,296.2103881835937,297.3658752441406,293.1499938964844,293.1499938964844,283.1499938964844,19803.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815767109394073,1.0,0.0,0.0,2.6463863849639893,2.6463990211486816,4.6730437475162034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.611328125,0.0,589.1165161132812,1895.4371337890625,0.0,453.5230712890625,0.6545953154563904,1.0,0.0,3.0,1.0,0.0
18084300,300.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.824110746383667,1.0,0.0606891997158527,300.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.824110746383667,1.0,0.063908651471138,300.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.824110746383667,1.0,0.0472027100622653,300.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.824110746383667,1.0,0.063908651471138,300.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.824110746383667,1.0,0.3031551241874695,284.9582824707031,284.95001220703125,295.8083190917969,293.20904541015625,295.8308410644531,300.6259155273437,284.9612121582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466662883758545,0.6432144045829773,0.0034519201144576,0.4692242741584778,0.8890901803970337,0.8890901803970337,0.0,7.881861686706543,410.0,15299.09375,0.0,1768.8798828125,1.0,283.1499938964844,284.54376220703125,296.2069396972656,297.3608703613281,293.1499938964844,293.1499938964844,283.1499938964844,19144.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813339114189148,1.0,0.0,0.0,2.62125825881958,2.6212706565856934,4.584721295941563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.4599609375,0.0,570.9620361328125,1895.4371337890625,0.0,452.8592224121094,0.6506882309913635,1.0,0.0,3.0,1.0,0.0
18084360,300.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8240965008735657,1.0,0.0606821961700916,300.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8240965008735657,1.0,0.063901275396347,300.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8240965008735657,1.0,0.047197263687849,300.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8240965008735657,1.0,0.063901275396347,300.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8240965008735657,1.0,0.3031201362609863,284.9649353027344,284.95001220703125,295.82666015625,293.2059020996094,295.8490905761719,300.6284484863281,284.9668884277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465949416160583,0.6431435346603394,0.0034514258150011,0.4902001321315765,0.8976598381996155,0.8976598381996155,0.0,8.1170072555542,410.0,15296.326171875,0.0,1768.67919921875,1.0,283.1499938964844,284.5480651855469,296.2040100097656,297.3576965332031,293.1499938964844,293.1499938964844,283.1499938964844,18654.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811555445194244,1.0,0.0,0.0,2.6141695976257324,2.6141819953918457,4.559958313166135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.18212890625,0.0,564.2713623046875,1895.4371337890625,0.0,452.37213134765625,0.6485065817832947,1.0,0.0,3.0,1.0,0.0
18084420,300.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8240670561790466,1.0,0.0606676340103149,300.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8240670561790466,1.0,0.0638859421014785,300.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8240670561790466,1.0,0.0471859388053417,300.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8240670561790466,1.0,0.0638859421014785,300.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8240670561790466,1.0,0.3030473887920379,284.96978759765625,284.95001220703125,295.86334228515625,293.198974609375,295.88555908203125,300.631103515625,284.96990966796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464411020278931,0.6429907083511353,0.0034503596834838,0.533905029296875,0.9131554961204528,0.9131554961204528,0.0,8.62391471862793,410.0,15289.5791015625,0.0,1768.263671875,1.0,283.1499938964844,284.5470275878906,296.19873046875,297.3524475097656,293.1499938964844,293.1499938964844,283.1499938964844,18005.52734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811238050460815,1.0,0.0,0.0,2.616450548171997,2.6164627075195312,4.567918949760497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.24560546875,0.0,562.0934448242188,1895.4371337890625,0.0,452.2855224609375,0.6511809825897217,1.0,0.0,3.0,1.0,0.0
18084480,300.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8240670561790466,1.0,0.0606676340103149,300.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8240670561790466,1.0,0.0638859421014785,300.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8240670561790466,1.0,0.0471859388053417,300.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8240670561790466,1.0,0.0638859421014785,300.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8240670561790466,1.0,0.3030473887920379,284.96978759765625,284.95001220703125,295.86334228515625,293.198974609375,295.88555908203125,300.631103515625,284.96990966796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464411020278931,0.6429907083511353,0.0034503596834838,0.533905029296875,0.9131554961204528,0.9131554961204528,0.0,8.62391471862793,410.0,15289.5791015625,0.0,1768.263671875,1.0,283.1499938964844,284.5470275878906,296.19873046875,297.3524475097656,293.1499938964844,293.1499938964844,283.1499938964844,18005.52734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811238050460815,1.0,0.0,0.0,2.616450548171997,2.6164627075195312,4.567918949760497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.24560546875,0.0,562.0934448242188,1895.4371337890625,0.0,452.2855224609375,0.6511809825897217,1.0,0.0,3.0,1.0,0.0
18084540,301.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8240842819213867,1.0,0.0606760904192924,300.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8240842819213867,1.0,0.0638948455452919,300.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8240842819213867,1.0,0.0471925139427185,300.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8240842819213867,1.0,0.0638948455452919,300.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8240842819213867,1.0,0.3030896186828613,284.9619445800781,284.95001220703125,295.8999938964844,293.1913452148437,295.92205810546875,300.6357727050781,284.9601745605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465263962745667,0.6430754661560059,0.0034509506076574,0.509906530380249,0.9187960624694824,0.9187960624694824,0.0,8.342692375183105,410.0,15306.607421875,0.0,1768.5068359375,1.0,283.1499938964844,284.5281066894531,296.1934814453125,297.34893798828125,293.1499938964844,293.1499938964844,283.1499938964844,18272.779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816064536571502,1.0,0.0,0.0,2.6568028926849365,2.656815528869629,4.709903862476495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.462890625,0.0,586.9109497070312,1895.4371337890625,0.0,453.60443115234375,0.6610029935836792,1.0,0.0,3.0,1.0,0.0
18084600,301.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8240842819213867,1.0,0.0606760904192924,300.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8240842819213867,1.0,0.0638948455452919,300.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8240842819213867,1.0,0.0471925139427185,300.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8240842819213867,1.0,0.0638948455452919,300.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8240842819213867,1.0,0.3030896186828613,284.9619445800781,284.95001220703125,295.8999938964844,293.1913452148437,295.92205810546875,300.6357727050781,284.9601745605469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465263962745667,0.6430754661560059,0.0034509506076574,0.509906530380249,0.9187960624694824,0.9187960624694824,0.0,8.342692375183105,410.0,15306.607421875,0.0,1768.5068359375,1.0,283.1499938964844,284.5281066894531,296.1934814453125,297.34893798828125,293.1499938964844,293.1499938964844,283.1499938964844,18272.779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816064536571502,1.0,0.0,0.0,2.6568028926849365,2.656815528869629,4.709903862476495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.462890625,0.0,586.9109497070312,1895.4371337890625,0.0,453.60443115234375,0.6610029935836792,1.0,0.0,3.0,1.0,0.0
18084660,301.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8240962028503418,1.0,0.0606819987297058,300.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8240962028503418,1.0,0.0639010667800903,300.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8240962028503418,1.0,0.0471971109509468,300.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8240962028503418,1.0,0.0639010667800903,300.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8240962028503418,1.0,0.3031191527843475,284.948486328125,284.95001220703125,295.9366760253906,293.1831970214844,295.95855712890625,300.6418762207031,284.9462280273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465896964073181,0.6431382894515991,0.00345138926059,0.4917128980159759,0.913008749485016,0.913008749485016,0.0,8.134185791015625,410.0,15318.3388671875,0.0,1768.6749267578125,1.0,283.1499938964844,284.5048522949219,296.186279296875,297.3431701660156,293.1499938964844,293.1499938964844,283.1499938964844,19118.322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482280820608139,1.0,0.0,0.0,2.704620122909546,2.7046332359313965,4.880967026110739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.66748046875,0.0,620.182861328125,1895.4371337890625,0.0,455.4538879394531,0.6731908321380615,1.0,0.0,3.0,1.0,0.0
18084720,301.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8240962028503418,1.0,0.0606819987297058,300.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8240962028503418,1.0,0.0639010667800903,300.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8240962028503418,1.0,0.0471971109509468,300.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8240962028503418,1.0,0.0639010667800903,300.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8240962028503418,1.0,0.3031191527843475,284.948486328125,284.95001220703125,295.9366760253906,293.1831970214844,295.95855712890625,300.6418762207031,284.9462280273437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465896964073181,0.6431382894515991,0.00345138926059,0.4917128980159759,0.913008749485016,0.913008749485016,0.0,8.134185791015625,410.0,15318.3388671875,0.0,1768.6749267578125,1.0,283.1499938964844,284.5048522949219,296.186279296875,297.3431701660156,293.1499938964844,293.1499938964844,283.1499938964844,19118.322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482280820608139,1.0,0.0,0.0,2.704620122909546,2.7046332359313965,4.880967026110739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.66748046875,0.0,620.182861328125,1895.4371337890625,0.0,455.4538879394531,0.6731908321380615,1.0,0.0,3.0,1.0,0.0
18084780,301.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8241015076637268,1.0,0.0606846176087856,300.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8241015076637268,1.0,0.0639038234949112,300.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8241015076637268,1.0,0.0471991449594497,300.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8241015076637268,1.0,0.0639038234949112,300.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8241015076637268,1.0,0.3031322360038757,284.93505859375,284.95001220703125,295.97332763671875,293.1747436523437,295.9950866699219,300.64971923828125,284.9332580566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466169953346252,0.6431654095649719,0.0034515783190727,0.4837627708911896,0.8981137871742249,0.8981137871742249,0.0,8.044316291809082,410.0,15320.1669921875,0.0,1768.7496337890625,1.0,283.1499938964844,284.48406982421875,296.1772155761719,297.3345031738281,293.1499938964844,293.1499938964844,283.1499938964844,20349.0390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828074276447296,1.0,0.0,0.0,2.7463629245758057,2.7463765144348145,5.03279466101958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.77392578125,0.0,652.9246215820312,1895.4371337890625,0.0,456.9035339355469,0.6844391226768494,1.0,0.0,3.0,1.0,0.0
18084840,301.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8241015076637268,1.0,0.0606846176087856,300.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8241015076637268,1.0,0.0639038234949112,300.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8241015076637268,1.0,0.0471991449594497,300.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8241015076637268,1.0,0.0639038234949112,300.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8241015076637268,1.0,0.3031322360038757,284.93505859375,284.95001220703125,295.97332763671875,293.1747436523437,295.9950866699219,300.64971923828125,284.9332580566406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466169953346252,0.6431654095649719,0.0034515783190727,0.4837627708911896,0.8981137871742249,0.8981137871742249,0.0,8.044316291809082,410.0,15320.1669921875,0.0,1768.7496337890625,1.0,283.1499938964844,284.48406982421875,296.1772155761719,297.3345031738281,293.1499938964844,293.1499938964844,283.1499938964844,20349.0390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828074276447296,1.0,0.0,0.0,2.7463629245758057,2.7463765144348145,5.03279466101958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.77392578125,0.0,652.9246215820312,1895.4371337890625,0.0,456.9035339355469,0.6844391226768494,1.0,0.0,3.0,1.0,0.0
18084900,301.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8241000175476074,1.0,0.0606839060783386,300.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8241000175476074,1.0,0.0639030784368515,300.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8241000175476074,1.0,0.0471985936164855,300.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8241000175476074,1.0,0.0639030784368515,300.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8241000175476074,1.0,0.3031286597251892,284.9296264648437,284.95001220703125,295.9916687011719,293.1704406738281,296.0133361816406,300.6541442871094,284.927490234375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466105580329895,0.643159031867981,0.0034515338484197,0.4856482446193695,0.8884702920913696,0.8884702920913696,0.0,8.065556526184082,410.0,15327.021484375,0.0,1768.72900390625,1.0,283.1499938964844,284.4735107421875,296.17242431640625,297.3300476074219,293.1499938964844,293.1499938964844,283.1499938964844,21171.845703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829725325107574,1.0,0.0,0.0,2.770082235336304,2.7700963020324707,5.120102741784649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.32470703125,0.0,672.6560668945312,1895.4371337890625,0.0,457.3589477539063,0.6881776452064514,1.0,0.0,3.0,1.0,0.0
18084960,301.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8240978121757507,1.0,0.0606827922165393,300.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8240978121757507,1.0,0.0639019012451171,300.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8240978121757507,1.0,0.047197725623846,300.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8240978121757507,1.0,0.0639019012451171,300.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8240978121757507,1.0,0.3031231164932251,284.9256286621094,284.95001220703125,296.010009765625,293.1661682128906,296.0315856933594,300.6587219238281,284.9246826171875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465986967086792,0.6431472301483154,0.0034514516592025,0.4891011416912079,0.8781114816665649,0.8781114816665649,0.0,8.104575157165527,410.0,15311.2880859375,0.0,1768.6971435546875,1.0,283.1499938964844,284.4698181152344,296.1671142578125,297.32379150390625,293.1499938964844,293.1499938964844,283.1499938964844,21792.109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483010321855545,1.0,0.0,0.0,2.773285388946533,2.7732994556427,5.131950615577807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.0791015625,0.0,678.2398681640625,1895.4371337890625,0.0,457.4632873535156,0.6865941882133484,1.0,0.0,3.0,1.0,0.0
18085020,301.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8240898847579956,1.0,0.0606789030134677,300.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8240898847579956,1.0,0.0638978034257888,300.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8240898847579956,1.0,0.0471947006881237,300.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8240898847579956,1.0,0.0638978034257888,300.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8240898847579956,1.0,0.3031036853790283,284.9320983886719,284.95001220703125,296.0466613769531,293.1576232910156,296.0681457519531,300.6703186035156,284.9341125488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465587019920349,0.643107533454895,0.0034511745907366,0.5006749033927917,0.867786705493927,0.867786705493927,0.0,8.236382484436035,410.0,15263.9267578125,0.0,1768.5858154296875,1.0,283.1499938964844,284.4827880859375,296.1552429199219,297.3081970214844,293.1499938964844,293.1499938964844,283.1499938964844,21921.140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824682474136352,1.0,0.0,0.0,2.7355546951293945,2.7355685234069824,4.993260063201888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.8662109375,0.0,654.9583129882812,1895.4371337890625,0.0,455.9692993164063,0.6779434680938721,1.0,0.0,3.0,1.0,0.0
18085080,301.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8240898847579956,1.0,0.0606789030134677,300.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8240898847579956,1.0,0.0638978034257888,300.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8240898847579956,1.0,0.0471947006881237,300.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8240898847579956,1.0,0.0638978034257888,300.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8240898847579956,1.0,0.3031036853790283,284.9320983886719,284.95001220703125,296.0466613769531,293.1576232910156,296.0681457519531,300.6703186035156,284.9341125488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465587019920349,0.643107533454895,0.0034511745907366,0.5006749033927917,0.867786705493927,0.867786705493927,0.0,8.236382484436035,410.0,15263.9267578125,0.0,1768.5858154296875,1.0,283.1499938964844,284.4827880859375,296.1552429199219,297.3081970214844,293.1499938964844,293.1499938964844,283.1499938964844,21921.140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824682474136352,1.0,0.0,0.0,2.7355546951293945,2.7355685234069824,4.993260063201888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.8662109375,0.0,654.9583129882812,1895.4371337890625,0.0,455.9692993164063,0.6779434680938721,1.0,0.0,3.0,1.0,0.0
18085140,301.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8240657448768616,1.0,0.060666985809803,300.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8240657448768616,1.0,0.0638852566480636,300.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8240657448768616,1.0,0.0471854321658611,300.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8240657448768616,1.0,0.0638852566480636,300.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8240657448768616,1.0,0.3030441403388977,284.9471740722656,284.95001220703125,296.0833435058594,293.1493530273437,296.10467529296875,300.68609619140625,284.94970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464344263076782,0.6429840922355652,0.0034503135830163,0.5357550978660583,0.8712455630302429,0.8712455630302429,0.0,8.645896911621094,410.0,15223.0654296875,0.0,1768.2451171875,1.0,283.1499938964844,284.5014038085937,296.1452331542969,297.2947692871094,293.1499938964844,293.1499938964844,283.1499938964844,21099.453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815772175788879,1.0,0.0,0.0,2.690653085708618,2.690666437149048,4.830685611523222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.94580078125,0.0,622.6375732421875,1895.4371337890625,0.0,453.52447509765625,0.6665508151054382,1.0,0.0,3.0,1.0,0.0
18085200,301.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8240657448768616,1.0,0.060666985809803,300.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8240657448768616,1.0,0.0638852566480636,300.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8240657448768616,1.0,0.0471854321658611,300.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8240657448768616,1.0,0.0638852566480636,300.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8240657448768616,1.0,0.3030441403388977,284.9471740722656,284.95001220703125,296.0833435058594,293.1493530273437,296.10467529296875,300.68609619140625,284.94970703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464344263076782,0.6429840922355652,0.0034503135830163,0.5357550978660583,0.8712455630302429,0.8712455630302429,0.0,8.645896911621094,410.0,15223.0654296875,0.0,1768.2451171875,1.0,283.1499938964844,284.5014038085937,296.1452331542969,297.2947692871094,293.1499938964844,293.1499938964844,283.1499938964844,21099.453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815772175788879,1.0,0.0,0.0,2.690653085708618,2.690666437149048,4.830685611523222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.94580078125,0.0,622.6375732421875,1895.4371337890625,0.0,453.52447509765625,0.6665508151054382,1.0,0.0,3.0,1.0,0.0
18085260,301.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8240817189216614,1.0,0.0606747977435588,300.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8240817189216614,1.0,0.0638934820890426,300.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8240817189216614,1.0,0.0471915081143379,300.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8240817189216614,1.0,0.0638934820890426,300.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8240817189216614,1.0,0.3030831813812256,284.9621276855469,284.95001220703125,296.1199951171875,293.1415100097656,296.1412048339844,300.6925048828125,284.96435546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465122699737549,0.6430613994598389,0.003450852818787,0.5139175057411194,0.8848268389701843,0.8848268389701843,0.0,8.389203071594238,410.0,15193.912109375,0.0,1768.4700927734375,1.0,283.1499938964844,284.51776123046875,296.1376342773437,297.28472900390625,293.1499938964844,293.1499938964844,283.1499938964844,19851.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4807589650154114,1.0,0.0,0.0,2.653947591781616,2.653960466384888,4.699785733919272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.232421875,0.0,593.82470703125,1895.4371337890625,0.0,451.2911376953125,0.6563907861709595,1.0,0.0,3.0,1.0,0.0
18085320,301.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8240817189216614,1.0,0.0606747977435588,300.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8240817189216614,1.0,0.0638934820890426,300.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8240817189216614,1.0,0.0471915081143379,300.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8240817189216614,1.0,0.0638934820890426,300.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8240817189216614,1.0,0.3030831813812256,284.9621276855469,284.95001220703125,296.1199951171875,293.1415100097656,296.1412048339844,300.6925048828125,284.96435546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465122699737549,0.6430613994598389,0.003450852818787,0.5139175057411194,0.8848268389701843,0.8848268389701843,0.0,8.389203071594238,410.0,15193.912109375,0.0,1768.4700927734375,1.0,283.1499938964844,284.51776123046875,296.1376342773437,297.28472900390625,293.1499938964844,293.1499938964844,283.1499938964844,19851.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4807589650154114,1.0,0.0,0.0,2.653947591781616,2.653960466384888,4.699785733919272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.232421875,0.0,593.82470703125,1895.4371337890625,0.0,451.2911376953125,0.6563907861709595,1.0,0.0,3.0,1.0,0.0
18085380,301.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8241145014762878,1.0,0.0606909953057765,300.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8241145014762878,1.0,0.0639105439186096,300.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8241145014762878,1.0,0.0472041070461273,300.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8241145014762878,1.0,0.0639105439186096,300.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8241145014762878,1.0,0.3031640946865082,284.97467041015625,284.95001220703125,296.1566772460937,293.1343078613281,296.177734375,300.7033386230469,284.9763488769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466829180717468,0.6432308554649353,0.0034520351327955,0.4642623364925384,0.9059608578681946,0.9059608578681946,0.0,7.826985836029053,410.0,15173.96875,0.0,1768.9324951171875,1.0,283.1499938964844,284.5299072265625,296.131591796875,297.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,18511.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801979064941406,1.0,0.0,0.0,2.6278510093688965,2.6278634071350098,4.607813082202483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.3017578125,0.0,571.3508911132812,1895.4371337890625,0.0,449.7662048339844,0.6544153690338135,1.0,0.0,3.0,1.0,0.0
18085440,301.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8241145014762878,1.0,0.0606909953057765,300.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8241145014762878,1.0,0.0639105439186096,300.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8241145014762878,1.0,0.0472041070461273,300.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8241145014762878,1.0,0.0639105439186096,300.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8241145014762878,1.0,0.3031640946865082,284.97467041015625,284.95001220703125,296.1566772460937,293.1343078613281,296.177734375,300.7033386230469,284.9763488769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466829180717468,0.6432308554649353,0.0034520351327955,0.4642623364925384,0.9059608578681946,0.9059608578681946,0.0,7.826985836029053,410.0,15173.96875,0.0,1768.9324951171875,1.0,283.1499938964844,284.5299072265625,296.131591796875,297.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,18511.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801979064941406,1.0,0.0,0.0,2.6278510093688965,2.6278634071350098,4.607813082202483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.3017578125,0.0,571.3508911132812,1895.4371337890625,0.0,449.7662048339844,0.6544153690338135,1.0,0.0,3.0,1.0,0.0
18085500,301.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8241196870803833,1.0,0.0606935955584049,300.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8241196870803833,1.0,0.0639132782816886,300.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8241196870803833,1.0,0.0472061298787593,300.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8241196870803833,1.0,0.0639132782816886,300.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8241196870803833,1.0,0.3031770884990692,284.9749450683594,284.95001220703125,296.17498779296875,293.1310119628906,296.19598388671875,300.70751953125,284.9738464355469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467105150222778,0.643258273601532,0.003452226286754,0.455994188785553,0.9145928621292114,0.9145928621292114,0.0,7.736131191253662,410.0,15195.9814453125,0.0,1769.00634765625,1.0,283.1499938964844,284.5210266113281,296.1301574707031,297.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,18437.01953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802235662937164,1.0,0.0,0.0,2.6515004634857178,2.65151309967041,4.691122228450695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.85888671875,0.0,584.6925659179688,1895.4371337890625,0.0,449.83587646484375,0.6570919752120972,1.0,0.0,3.0,1.0,0.0
18085560,301.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8241230845451355,1.0,0.0606952719390392,300.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8241230845451355,1.0,0.0639150440692901,300.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8241230845451355,1.0,0.0472074337303638,300.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8241230845451355,1.0,0.0639150440692901,300.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8241230845451355,1.0,0.3031854629516601,284.9712829589844,284.95001220703125,296.1933288574219,293.1279602050781,296.2142333984375,300.7113037109375,284.9697570800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467282772064209,0.6432759165763855,0.0034523494541645,0.4506253004074096,0.9197226762771606,0.9197226762771606,0.0,7.677540302276611,410.0,15195.7353515625,0.0,1769.0540771484375,1.0,283.1499938964844,284.51385498046875,296.1284484863281,297.2758483886719,293.1499938964844,293.1499938964844,283.1499938964844,18389.796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803596138954162,1.0,0.0,0.0,2.6651055812835693,2.6651182174682617,4.73938683853703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.41259765625,0.0,592.4448852539062,1895.4371337890625,0.0,450.2052001953125,0.6630471348762512,1.0,0.0,3.0,1.0,0.0
18085620,301.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241239190101624,1.0,0.0606956891715526,300.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241239190101624,1.0,0.0639154836535453,300.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241239190101624,1.0,0.0472077578306198,300.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241239190101624,1.0,0.0639154836535453,300.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241239190101624,1.0,0.3031875491142273,284.9579162597656,284.95001220703125,296.2300109863281,293.1226501464844,296.250732421875,300.71795654296875,284.9554443359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467334032058716,0.6432810425758362,0.0034523850772529,0.4490768611431122,0.9203773140907288,0.9203773140907288,0.0,7.660696506500244,410.0,15214.7353515625,0.0,1769.0655517578125,1.0,283.1499938964844,284.4896850585937,296.124755859375,297.2738342285156,293.1499938964844,293.1499938964844,283.1499938964844,19021.21875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808504283428192,1.0,0.0,0.0,2.717089891433716,2.7171030044555664,4.926079100187053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.75,0.0,627.275634765625,1895.4371337890625,0.0,451.5401916503906,0.6759043335914612,1.0,0.0,3.0,1.0,0.0
18085680,301.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241239190101624,1.0,0.0606956891715526,300.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241239190101624,1.0,0.0639154836535453,300.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241239190101624,1.0,0.0472077578306198,300.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241239190101624,1.0,0.0639154836535453,300.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241239190101624,1.0,0.3031875491142273,284.9579162597656,284.95001220703125,296.2300109863281,293.1226501464844,296.250732421875,300.71795654296875,284.9554443359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467334032058716,0.6432810425758362,0.0034523850772529,0.4490768611431122,0.9203773140907288,0.9203773140907288,0.0,7.660696506500244,410.0,15214.7353515625,0.0,1769.0655517578125,1.0,283.1499938964844,284.4896850585937,296.124755859375,297.2738342285156,293.1499938964844,293.1499938964844,283.1499938964844,19021.21875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808504283428192,1.0,0.0,0.0,2.717089891433716,2.7171030044555664,4.926079100187053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.75,0.0,627.275634765625,1895.4371337890625,0.0,451.5401916503906,0.6759043335914612,1.0,0.0,3.0,1.0,0.0
