time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085740,301.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8241173624992371,1.0,0.060692474246025,300.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8241173624992371,1.0,0.0639121010899543,300.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8241173624992371,1.0,0.0472052581608295,300.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8241173624992371,1.0,0.0639121010899543,300.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8241173624992371,1.0,0.3031714856624603,284.9429626464844,284.95001220703125,296.26666259765625,293.1185913085937,296.2872619628906,300.7237548828125,284.9407043457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000842094421,0.6432479023933411,0.0034521541092544,0.4591356515884399,0.910208523273468,0.910208523273468,0.0,7.770551681518555,410.0,15227.9697265625,0.0,1768.9736328125,1.0,283.1499938964844,284.4661865234375,296.120361328125,297.2702941894531,293.1499938964844,293.1499938964844,283.1499938964844,20119.95703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812449514865875,1.0,0.0,0.0,2.7675015926361084,2.767515182495117,5.11056668983656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.380859375,0.0,665.033935546875,1895.4371337890625,0.0,452.6161804199219,0.6889366507530212,1.0,0.0,3.0,1.0,0.0
18085800,301.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8241173624992371,1.0,0.060692474246025,300.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8241173624992371,1.0,0.0639121010899543,300.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8241173624992371,1.0,0.0472052581608295,300.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8241173624992371,1.0,0.0639121010899543,300.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8241173624992371,1.0,0.3031714856624603,284.9429626464844,284.95001220703125,296.26666259765625,293.1185913085937,296.2872619628906,300.7237548828125,284.9407043457031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000842094421,0.6432479023933411,0.0034521541092544,0.4591356515884399,0.910208523273468,0.910208523273468,0.0,7.770551681518555,410.0,15227.9697265625,0.0,1768.9736328125,1.0,283.1499938964844,284.4661865234375,296.120361328125,297.2702941894531,293.1499938964844,293.1499938964844,283.1499938964844,20119.95703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812449514865875,1.0,0.0,0.0,2.7675015926361084,2.767515182495117,5.11056668983656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.380859375,0.0,665.033935546875,1895.4371337890625,0.0,452.6161804199219,0.6889366507530212,1.0,0.0,3.0,1.0,0.0
18085860,301.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8241000175476074,1.0,0.0606839135289192,300.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8241000175476074,1.0,0.0639030858874321,300.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8241000175476074,1.0,0.0471986010670661,300.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8241000175476074,1.0,0.0639030858874321,300.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8241000175476074,1.0,0.303128719329834,284.93084716796875,284.95001220703125,296.3033447265625,293.1159973144531,296.32373046875,300.72808837890625,284.9293518066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466121673583984,0.6431605815887451,0.00345154479146,0.4851890802383423,0.8928453922271729,0.8928453922271729,0.0,8.060369491577148,410.0,15233.56640625,0.0,1768.728515625,1.0,283.1499938964844,284.4480895996094,296.1163635253906,297.2662048339844,293.1499938964844,293.1499938964844,283.1499938964844,21503.640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813357293605804,1.0,0.0,0.0,2.8060688972473145,2.8060832023620605,5.253999688648037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.58056640625,0.0,697.937744140625,1895.4371337890625,0.0,452.8641357421875,0.693606436252594,1.0,0.0,3.0,1.0,0.0
18085920,301.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8241000175476074,1.0,0.0606839135289192,300.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8241000175476074,1.0,0.0639030858874321,300.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8241000175476074,1.0,0.0471986010670661,300.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8241000175476074,1.0,0.0639030858874321,300.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8241000175476074,1.0,0.303128719329834,284.93084716796875,284.95001220703125,296.3033447265625,293.1159973144531,296.32373046875,300.72808837890625,284.9293518066406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466121673583984,0.6431605815887451,0.00345154479146,0.4851890802383423,0.8928453922271729,0.8928453922271729,0.0,8.060369491577148,410.0,15233.56640625,0.0,1768.728515625,1.0,283.1499938964844,284.4480895996094,296.1163635253906,297.2662048339844,293.1499938964844,293.1499938964844,283.1499938964844,21503.640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813357293605804,1.0,0.0,0.0,2.8060688972473145,2.8060832023620605,5.253999688648037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.58056640625,0.0,697.937744140625,1895.4371337890625,0.0,452.8641357421875,0.693606436252594,1.0,0.0,3.0,1.0,0.0
18085980,301.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8240729570388794,1.0,0.0606705471873283,300.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8240729570388794,1.0,0.0638890117406845,300.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8240729570388794,1.0,0.0471882037818431,300.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8240729570388794,1.0,0.0638890117406845,300.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8240729570388794,1.0,0.3030619621276855,284.9344787597656,284.95001220703125,296.3399963378906,293.1150207519531,296.3602294921875,300.73126220703125,284.9359741210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464720964431763,0.6430215239524841,0.0034505745861679,0.5252647995948792,0.883056104183197,0.883056104183197,0.0,8.52182388305664,410.0,15201.421875,0.0,1768.3466796875,1.0,283.1499938964844,284.4574584960937,296.11199951171875,297.2586975097656,293.1499938964844,293.1499938964844,283.1499938964844,21685.85546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806635975837707,1.0,0.0,0.0,2.777569055557251,2.777583122253418,5.147816750650236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.52099609375,0.0,680.3989868164062,1895.4371337890625,0.0,451.0315246582031,0.6870286464691162,1.0,0.0,3.0,1.0,0.0
18086040,301.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8240729570388794,1.0,0.0606705471873283,300.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8240729570388794,1.0,0.0638890117406845,300.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8240729570388794,1.0,0.0471882037818431,300.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8240729570388794,1.0,0.0638890117406845,300.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8240729570388794,1.0,0.3030619621276855,284.9344787597656,284.95001220703125,296.3399963378906,293.1150207519531,296.3602294921875,300.73126220703125,284.9359741210937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464720964431763,0.6430215239524841,0.0034505745861679,0.5252647995948792,0.883056104183197,0.883056104183197,0.0,8.52182388305664,410.0,15201.421875,0.0,1768.3466796875,1.0,283.1499938964844,284.4574584960937,296.11199951171875,297.2586975097656,293.1499938964844,293.1499938964844,283.1499938964844,21685.85546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806635975837707,1.0,0.0,0.0,2.777569055557251,2.777583122253418,5.147816750650236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.52099609375,0.0,680.3989868164062,1895.4371337890625,0.0,451.0315246582031,0.6870286464691162,1.0,0.0,3.0,1.0,0.0
18086100,301.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8240660429000854,1.0,0.0606671348214149,300.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8240660429000854,1.0,0.0638854131102562,300.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8240660429000854,1.0,0.0471855476498603,300.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8240660429000854,1.0,0.0638854131102562,300.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8240660429000854,1.0,0.3030448853969574,284.94061279296875,284.95001220703125,296.3583374023437,293.115234375,296.37847900390625,300.7351989746094,284.9434814453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464356780052185,0.6429853439331055,0.0034503221977502,0.5354099869728088,0.8830685615539551,0.8830685615539551,0.0,8.64179515838623,410.0,15178.8310546875,0.0,1768.2496337890625,1.0,283.1499938964844,284.4682312011719,296.1107788085937,297.2554016113281,293.1499938964844,293.1499938964844,283.1499938964844,21301.138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801303446292877,1.0,0.0,0.0,2.7493021488189697,2.7493157386779785,5.043572173235589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.79833984375,0.0,660.143310546875,1895.4371337890625,0.0,449.58294677734375,0.6828147172927856,1.0,0.0,3.0,1.0,0.0
18086160,301.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8240647912025452,1.0,0.0606665052473545,300.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8240647912025452,1.0,0.063884750008583,300.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8240647912025452,1.0,0.0471850596368312,300.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8240647912025452,1.0,0.063884750008583,300.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8240647912025452,1.0,0.3030417561531067,284.9476318359375,284.95001220703125,296.3766784667969,293.1159362792969,296.3967590332031,300.74078369140625,284.95001220703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464282870292664,0.6429780125617981,0.0034502712078392,0.5374434590339661,0.8861321210861206,0.8861321210861206,0.0,8.666004180908203,410.0,15179.1923828125,0.0,1768.2320556640625,1.0,283.1499938964844,284.4745483398437,296.1110534667969,297.25494384765625,293.1499938964844,293.1499938964844,283.1499938964844,20980.890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796116650104522,1.0,0.0,0.0,2.7373275756835938,2.7373411655426025,4.999733391741756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.154296875,0.0,650.7969970703125,1895.4371337890625,0.0,448.1785278320313,0.6768015027046204,1.0,0.0,3.0,1.0,0.0
18086220,301.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.824074387550354,1.0,0.0606712028384208,300.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.824074387550354,1.0,0.0638896971940994,300.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.824074387550354,1.0,0.047188714146614,300.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.824074387550354,1.0,0.0638896971940994,300.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.824074387550354,1.0,0.3030652105808258,284.9624938964844,284.95001220703125,296.413330078125,293.1189270019531,296.43328857421875,300.7549743652344,284.9647827148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464764475822449,0.6430258750915527,0.0034506048541516,0.5240248441696167,0.8998923301696777,0.8998923301696777,0.0,8.507266998291016,410.0,15169.177734375,0.0,1768.36669921875,1.0,283.1499938964844,284.4913330078125,296.1141662597656,297.2563171386719,293.1499938964844,293.1499938964844,283.1499938964844,19812.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786144495010376,1.0,0.0,0.0,2.701737880706787,2.701751232147217,4.870569796366908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.40478515625,0.0,622.2750854492188,1895.4371337890625,0.0,445.4908752441406,0.667011559009552,1.0,0.0,3.0,1.0,0.0
18086280,301.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.824074387550354,1.0,0.0606712028384208,300.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.824074387550354,1.0,0.0638896971940994,300.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.824074387550354,1.0,0.047188714146614,300.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.824074387550354,1.0,0.0638896971940994,300.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.824074387550354,1.0,0.3030652105808258,284.9624938964844,284.95001220703125,296.413330078125,293.1189270019531,296.43328857421875,300.7549743652344,284.9647827148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6464764475822449,0.6430258750915527,0.0034506048541516,0.5240248441696167,0.8998923301696777,0.8998923301696777,0.0,8.507266998291016,410.0,15169.177734375,0.0,1768.36669921875,1.0,283.1499938964844,284.4913330078125,296.1141662597656,297.2563171386719,293.1499938964844,293.1499938964844,283.1499938964844,19812.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786144495010376,1.0,0.0,0.0,2.701737880706787,2.701751232147217,4.870569796366908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.40478515625,0.0,622.2750854492188,1895.4371337890625,0.0,445.4908752441406,0.667011559009552,1.0,0.0,3.0,1.0,0.0
18086340,301.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8240869641304016,1.0,0.0606774128973484,300.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8240869641304016,1.0,0.0638962388038635,300.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8240869641304016,1.0,0.0471935421228408,300.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8240869641304016,1.0,0.0638962388038635,300.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8240869641304016,1.0,0.3030962347984314,284.9756774902344,284.95001220703125,296.45001220703125,293.1241760253906,296.4698486328125,300.7690124511719,284.9775085449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465415954589844,0.643090546131134,0.0034510558471083,0.5055804252624512,0.9218925833702089,0.9218925833702089,0.0,8.292744636535645,410.0,15168.603515625,0.0,1768.5440673828125,1.0,283.1499938964844,284.5048828125,296.1205139160156,297.2619323730469,293.1499938964844,293.1499938964844,283.1499938964844,18516.986328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778653085231781,1.0,0.0,0.0,2.6751749515533447,2.675187826156616,4.775267825607443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.783203125,0.0,599.1195678710938,1895.4371337890625,0.0,443.4827270507813,0.6650201678276062,1.0,0.0,3.0,1.0,0.0
18086400,301.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8240869641304016,1.0,0.0606774128973484,300.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8240869641304016,1.0,0.0638962388038635,300.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8240869641304016,1.0,0.0471935421228408,300.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8240869641304016,1.0,0.0638962388038635,300.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8240869641304016,1.0,0.3030962347984314,284.9756774902344,284.95001220703125,296.45001220703125,293.1241760253906,296.4698486328125,300.7690124511719,284.9775085449219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465415954589844,0.643090546131134,0.0034510558471083,0.5055804252624512,0.9218925833702089,0.9218925833702089,0.0,8.292744636535645,410.0,15168.603515625,0.0,1768.5440673828125,1.0,283.1499938964844,284.5048828125,296.1205139160156,297.2619323730469,293.1499938964844,293.1499938964844,283.1499938964844,18516.986328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778653085231781,1.0,0.0,0.0,2.6751749515533447,2.675187826156616,4.775267825607443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.783203125,0.0,599.1195678710938,1895.4371337890625,0.0,443.4827270507813,0.6650201678276062,1.0,0.0,3.0,1.0,0.0
18086460,301.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.824092447757721,1.0,0.0606801360845565,300.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.824092447757721,1.0,0.0638991072773933,300.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.824092447757721,1.0,0.0471956618130207,300.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.824092447757721,1.0,0.0638991072773933,300.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.824092447757721,1.0,0.3031098246574402,284.97381591796875,284.95001220703125,296.4866638183594,293.1307983398437,296.5063781738281,300.7820129394531,284.9726257324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465704441070557,0.643119215965271,0.0034512558486312,0.4972862601280212,0.9378805756568908,0.9378805756568908,0.0,8.1976318359375,410.0,15213.0791015625,0.0,1768.62158203125,1.0,283.1499938964844,284.49127197265625,296.1310119628906,297.2753295898437,293.1499938964844,293.1499938964844,283.1499938964844,18372.64453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47796431183815,1.0,0.0,0.0,2.7127273082733154,2.712740421295166,4.910273219138617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.65673828125,0.0,620.9918212890625,1895.4371337890625,0.0,443.7476196289063,0.6737290620803833,1.0,0.0,3.0,1.0,0.0
18086520,301.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.824092447757721,1.0,0.0606801360845565,300.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.824092447757721,1.0,0.0638991072773933,300.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.824092447757721,1.0,0.0471956618130207,300.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.824092447757721,1.0,0.0638991072773933,300.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.824092447757721,1.0,0.3031098246574402,284.97381591796875,284.95001220703125,296.4866638183594,293.1307983398437,296.5063781738281,300.7820129394531,284.9726257324219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465704441070557,0.643119215965271,0.0034512558486312,0.4972862601280212,0.9378805756568908,0.9378805756568908,0.0,8.1976318359375,410.0,15213.0791015625,0.0,1768.62158203125,1.0,283.1499938964844,284.49127197265625,296.1310119628906,297.2753295898437,293.1499938964844,293.1499938964844,283.1499938964844,18372.64453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47796431183815,1.0,0.0,0.0,2.7127273082733154,2.712740421295166,4.910273219138617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.65673828125,0.0,620.9918212890625,1895.4371337890625,0.0,443.7476196289063,0.6737290620803833,1.0,0.0,3.0,1.0,0.0
18086580,301.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8240949511528015,1.0,0.0606813766062259,300.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8240949511528015,1.0,0.0639004111289978,300.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8240949511528015,1.0,0.047196626663208,300.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8240949511528015,1.0,0.0639004111289978,300.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8240949511528015,1.0,0.3031160533428192,284.9618225097656,284.95001220703125,296.5233459472656,293.1376342773437,296.5429382324219,300.7985534667969,284.9595642089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465834975242615,0.6431321501731873,0.003451346186921,0.4935183823108673,0.9416788816452026,0.9416788816452026,0.0,8.154696464538574,410.0,15256.267578125,0.0,1768.656982421875,1.0,283.1499938964844,284.4686279296875,296.1407470703125,297.2884826660156,293.1499938964844,293.1499938964844,283.1499938964844,18932.9765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786670804023742,1.0,0.0,0.0,2.767899513244629,2.7679128646850586,5.1120366606483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.8408203125,0.0,658.55322265625,1895.4371337890625,0.0,445.63232421875,0.6872327923774719,1.0,0.0,3.0,1.0,0.0
18086640,301.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8240949511528015,1.0,0.0606813766062259,300.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8240949511528015,1.0,0.0639004111289978,300.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8240949511528015,1.0,0.047196626663208,300.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8240949511528015,1.0,0.0639004111289978,300.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8240949511528015,1.0,0.3031160533428192,284.9618225097656,284.95001220703125,296.5233459472656,293.1376342773437,296.5429382324219,300.7985534667969,284.9595642089844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465834975242615,0.6431321501731873,0.003451346186921,0.4935183823108673,0.9416788816452026,0.9416788816452026,0.0,8.154696464538574,410.0,15256.267578125,0.0,1768.656982421875,1.0,283.1499938964844,284.4686279296875,296.1407470703125,297.2884826660156,293.1499938964844,293.1499938964844,283.1499938964844,18932.9765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786670804023742,1.0,0.0,0.0,2.767899513244629,2.7679128646850586,5.1120366606483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.8408203125,0.0,658.55322265625,1895.4371337890625,0.0,445.63232421875,0.6872327923774719,1.0,0.0,3.0,1.0,0.0
18086700,301.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8240957856178284,1.0,0.0606818087399005,300.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8240957856178284,1.0,0.0639008656144142,300.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8240957856178284,1.0,0.0471969619393348,300.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8240957856178284,1.0,0.0639008656144142,300.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8240957856178284,1.0,0.3031181991100311,284.9544982910156,284.95001220703125,296.5416564941406,293.14117431640625,296.56121826171875,300.8078308105469,284.951416015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465880274772644,0.6431366205215454,0.0034513776190578,0.4922040104866028,0.9393596649169922,0.9393596649169922,0.0,8.139759063720703,410.0,15286.2119140625,0.0,1768.6693115234375,1.0,283.1499938964844,284.4541931152344,296.1450500488281,297.2948608398437,293.1499938964844,293.1499938964844,283.1499938964844,19500.4453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479103147983551,1.0,0.0,0.0,2.805145263671875,2.805159091949463,5.250540766610357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.41259765625,0.0,685.8111572265625,1895.4371337890625,0.0,446.8059997558594,0.6937327980995178,1.0,0.0,3.0,1.0,0.0
18086760,301.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8240965008735657,1.0,0.060682151466608,300.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8240965008735657,1.0,0.0639012306928634,300.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8240965008735657,1.0,0.0471972301602363,300.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8240965008735657,1.0,0.0639012306928634,300.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8240965008735657,1.0,0.3031199276447296,284.9474182128906,284.95001220703125,296.5599975585937,293.1447448730469,296.5795288085937,300.8177795410156,284.9451599121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465916037559509,0.6431401968002319,0.0034514027647674,0.4911548495292663,0.93460351228714,0.93460351228714,0.0,8.127850532531738,410.0,15294.591796875,0.0,1768.6790771484375,1.0,283.1499938964844,284.4452819824219,296.14849853515625,297.29913330078125,293.1499938964844,293.1499938964844,283.1499938964844,19937.650390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794754087924957,1.0,0.0,0.0,2.8246960639953613,2.8247101306915283,5.323984169081086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.134765625,0.0,701.2030639648438,1895.4371337890625,0.0,447.8103637695313,0.7015922665596008,1.0,0.0,3.0,1.0,0.0
18086820,301.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8240975737571716,1.0,0.0606826692819595,300.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8240975737571716,1.0,0.063901774585247,300.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8240975737571716,1.0,0.0471976324915885,300.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8240975737571716,1.0,0.063901774585247,300.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8240975737571716,1.0,0.3031224906444549,284.9345703125,284.95001220703125,296.5966796875,293.152099609375,296.6161193847656,300.8392944335937,284.9328308105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465970277786255,0.6431456208229065,0.0034514400176703,0.4895840585231781,0.9194859862327576,0.9194859862327576,0.0,8.110045433044434,410.0,15325.6357421875,0.0,1768.69384765625,1.0,283.1499938964844,284.42547607421875,296.1551208496094,297.3077697753906,293.1499938964844,293.1499938964844,283.1499938964844,21234.748046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801018536090851,1.0,0.0,0.0,2.873486042022705,2.8735005855560303,5.509490961230767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.69189453125,0.0,741.7175903320312,1895.4371337890625,0.0,449.5056762695313,0.7144340872764587,1.0,0.0,3.0,1.0,0.0
18086880,301.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8240975737571716,1.0,0.0606826692819595,300.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8240975737571716,1.0,0.063901774585247,300.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8240975737571716,1.0,0.0471976324915885,300.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8240975737571716,1.0,0.063901774585247,300.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8240975737571716,1.0,0.3031224906444549,284.9345703125,284.95001220703125,296.5966796875,293.152099609375,296.6161193847656,300.8392944335937,284.9328308105469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465970277786255,0.6431456208229065,0.0034514400176703,0.4895840585231781,0.9194859862327576,0.9194859862327576,0.0,8.110045433044434,410.0,15325.6357421875,0.0,1768.69384765625,1.0,283.1499938964844,284.42547607421875,296.1551208496094,297.3077697753906,293.1499938964844,293.1499938964844,283.1499938964844,21234.748046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801018536090851,1.0,0.0,0.0,2.873486042022705,2.8735005855560303,5.509490961230767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.69189453125,0.0,741.7175903320312,1895.4371337890625,0.0,449.5056762695313,0.7144340872764587,1.0,0.0,3.0,1.0,0.0
18086940,301.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8240983486175537,1.0,0.0606830604374408,300.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8240983486175537,1.0,0.0639021843671798,300.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8240983486175537,1.0,0.0471979342401027,300.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8240983486175537,1.0,0.0639021843671798,300.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8240983486175537,1.0,0.3031244575977325,284.9256286621094,284.95001220703125,296.6333312988281,293.15972900390625,296.6527099609375,300.86279296875,284.9247741699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646601140499115,0.6431496739387512,0.0034514686558395,0.4883896112442016,0.8997723460197449,0.8997723460197449,0.0,8.096526145935059,410.0,15348.87109375,0.0,1768.7049560546875,1.0,283.1499938964844,284.41192626953125,296.16143798828125,297.3153381347656,293.1499938964844,293.1499938964844,283.1499938964844,22697.99609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480457067489624,1.0,0.0,0.0,2.907653331756592,2.9076685905456543,5.641292659674946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.7607421875,0.0,774.1856689453125,1895.4371337890625,0.0,450.4699096679688,0.7241413593292236,1.0,0.0,3.0,1.0,0.0
18087000,301.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8240983486175537,1.0,0.0606830604374408,300.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8240983486175537,1.0,0.0639021843671798,300.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8240983486175537,1.0,0.0471979342401027,300.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8240983486175537,1.0,0.0639021843671798,300.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8240983486175537,1.0,0.3031244575977325,284.9256286621094,284.95001220703125,296.6333312988281,293.15972900390625,296.6527099609375,300.86279296875,284.9247741699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646601140499115,0.6431496739387512,0.0034514686558395,0.4883896112442016,0.8997723460197449,0.8997723460197449,0.0,8.096526145935059,410.0,15348.87109375,0.0,1768.7049560546875,1.0,283.1499938964844,284.41192626953125,296.16143798828125,297.3153381347656,293.1499938964844,293.1499938964844,283.1499938964844,22697.99609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480457067489624,1.0,0.0,0.0,2.907653331756592,2.9076685905456543,5.641292659674946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.7607421875,0.0,774.1856689453125,1895.4371337890625,0.0,450.4699096679688,0.7241413593292236,1.0,0.0,3.0,1.0,0.0
18087060,301.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8240991830825806,1.0,0.0606834776699543,300.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8240991830825806,1.0,0.063902623951435,300.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8240991830825806,1.0,0.0471982583403587,300.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8240991830825806,1.0,0.063902623951435,300.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8240991830825806,1.0,0.3031265437602997,284.9214782714844,284.95001220703125,296.6700134277344,293.1675720214844,296.6893005371094,300.8881225585937,284.9215087890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466054320335388,0.643153965473175,0.0034514984581619,0.487135112285614,0.879004955291748,0.879004955291748,0.0,8.082345008850098,410.0,15365.5556640625,0.0,1768.7169189453125,1.0,283.1499938964844,284.40509033203125,296.1681823730469,297.3227233886719,293.1499938964844,293.1499938964844,283.1499938964844,24198.5078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805807769298553,1.0,0.0,0.0,2.9256505966186523,2.925666093826294,5.711343078473874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.60400390625,0.0,795.9591674804688,1895.4371337890625,0.0,450.8062744140625,0.7242598533630371,1.0,0.0,3.0,1.0,0.0
18087120,301.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8240991830825806,1.0,0.0606834776699543,300.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8240991830825806,1.0,0.063902623951435,300.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8240991830825806,1.0,0.0471982583403587,300.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8240991830825806,1.0,0.063902623951435,300.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8240991830825806,1.0,0.3031265437602997,284.9214782714844,284.95001220703125,296.6700134277344,293.1675720214844,296.6893005371094,300.8881225585937,284.9215087890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466054320335388,0.643153965473175,0.0034514984581619,0.487135112285614,0.879004955291748,0.879004955291748,0.0,8.082345008850098,410.0,15365.5556640625,0.0,1768.7169189453125,1.0,283.1499938964844,284.40509033203125,296.1681823730469,297.3227233886719,293.1499938964844,293.1499938964844,283.1499938964844,24198.5078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805807769298553,1.0,0.0,0.0,2.9256505966186523,2.925666093826294,5.711343078473874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.60400390625,0.0,795.9591674804688,1895.4371337890625,0.0,450.8062744140625,0.7242598533630371,1.0,0.0,3.0,1.0,0.0
18087180,301.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.824100136756897,1.0,0.0606839507818222,300.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.824100136756897,1.0,0.063903123140335,300.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.824100136756897,1.0,0.0471986271440982,300.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.824100136756897,1.0,0.063903123140335,300.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.824100136756897,1.0,0.3031288981437683,284.9314880371094,284.95001220703125,296.7066650390625,293.1756591796875,296.7259216308594,300.91522216796875,284.9339904785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466104984283447,0.6431589126586914,0.0034515331499278,0.4856657683849334,0.8697348237037659,0.8697348237037659,0.0,8.065757751464844,410.0,15351.693359375,0.0,1768.73046875,1.0,283.1499938964844,284.4218444824219,296.1739196777344,297.32684326171875,293.1499938964844,293.1499938964844,283.1499938964844,24221.068359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480173110961914,1.0,0.0,0.0,2.882685422897339,2.8827006816864014,5.544824261960457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.58984375,0.0,765.706298828125,1895.4371337890625,0.0,449.6989135742188,0.7143314480781555,1.0,0.0,3.0,1.0,0.0
18087240,301.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.824100136756897,1.0,0.0606839507818222,300.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.824100136756897,1.0,0.063903123140335,300.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.824100136756897,1.0,0.0471986271440982,300.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.824100136756897,1.0,0.063903123140335,300.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.824100136756897,1.0,0.3031288981437683,284.9314880371094,284.95001220703125,296.7066650390625,293.1756591796875,296.7259216308594,300.91522216796875,284.9339904785156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466104984283447,0.6431589126586914,0.0034515331499278,0.4856657683849334,0.8697348237037659,0.8697348237037659,0.0,8.065757751464844,410.0,15351.693359375,0.0,1768.73046875,1.0,283.1499938964844,284.4218444824219,296.1739196777344,297.32684326171875,293.1499938964844,293.1499938964844,283.1499938964844,24221.068359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480173110961914,1.0,0.0,0.0,2.882685422897339,2.8827006816864014,5.544824261960457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.58984375,0.0,765.706298828125,1895.4371337890625,0.0,449.6989135742188,0.7143314480781555,1.0,0.0,3.0,1.0,0.0
18087300,301.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8241000771522522,1.0,0.0606839023530483,300.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8241000771522522,1.0,0.0639030709862709,300.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8241000771522522,1.0,0.0471985898911953,300.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8241000771522522,1.0,0.0639030709862709,300.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8241000771522522,1.0,0.3031286597251892,284.939697265625,284.95001220703125,296.7250061035156,293.1798095703125,296.7442321777344,300.9293518066406,284.94317626953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466100215911865,0.643158495426178,0.0034515298902988,0.4858043789863586,0.8705691695213318,0.8705691695213318,0.0,8.067320823669434,410.0,15339.1005859375,0.0,1768.72900390625,1.0,283.1499938964844,284.4344482421875,296.1772155761719,297.3290710449219,293.1499938964844,293.1499938964844,283.1499938964844,23704.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798639118671417,1.0,0.0,0.0,2.8509609699249268,2.85097599029541,5.423453330877237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.35302734375,0.0,740.7816162109375,1895.4371337890625,0.0,448.8609619140625,0.7092543840408325,1.0,0.0,3.0,1.0,0.0
18087360,301.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8240998983383179,1.0,0.0606838166713714,300.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8240998983383179,1.0,0.0639029815793037,300.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8240998983383179,1.0,0.0471985228359699,300.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8240998983383179,1.0,0.0639029815793037,300.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8240998983383179,1.0,0.3031282126903534,284.94793701171875,284.95001220703125,296.74334716796875,293.1840209960937,296.7625427246094,300.94415283203125,284.9507141113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466091275215149,0.6431576013565063,0.0034515238367021,0.4860675036907196,0.8744121789932251,0.8744121789932251,0.0,8.070289611816406,410.0,15347.38671875,0.0,1768.7265625,1.0,283.1499938964844,284.4418029785156,296.1814880371094,297.33349609375,293.1499938964844,293.1499938964844,283.1499938964844,23271.701171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796113073825836,1.0,0.0,0.0,2.83759880065918,2.837613582611084,5.372733653530304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.92822265625,0.0,729.1875610351562,1895.4371337890625,0.0,448.1775817871094,0.7028314471244812,1.0,0.0,3.0,1.0,0.0
18087420,301.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8240995407104492,1.0,0.0606836415827274,300.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8240995407104492,1.0,0.0639027953147888,300.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8240995407104492,1.0,0.0471983887255191,300.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8240995407104492,1.0,0.0639027953147888,300.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8240995407104492,1.0,0.3031273484230041,284.9632568359375,284.95001220703125,296.7799987792969,293.1925964355469,296.7991943359375,300.9748229980469,284.9654541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466072797775269,0.6431557536125183,0.0034515112638473,0.4865953624248504,0.8889681100845337,0.8889681100845337,0.0,8.076248168945312,410.0,15351.6044921875,0.0,1768.7215576171875,1.0,283.1499938964844,284.4580993652344,296.1907958984375,297.34283447265625,293.1499938964844,293.1499938964844,283.1499938964844,21928.171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479224145412445,1.0,0.0,0.0,2.803887128829956,2.803901433944702,5.245832426226116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.18408203125,0.0,698.9431762695312,1895.4371337890625,0.0,447.1322021484375,0.6933383941650391,1.0,0.0,3.0,1.0,0.0
18087480,301.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8240995407104492,1.0,0.0606836415827274,300.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8240995407104492,1.0,0.0639027953147888,300.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8240995407104492,1.0,0.0471983887255191,300.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8240995407104492,1.0,0.0639027953147888,300.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8240995407104492,1.0,0.3031273484230041,284.9632568359375,284.95001220703125,296.7799987792969,293.1925964355469,296.7991943359375,300.9748229980469,284.9654541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466072797775269,0.6431557536125183,0.0034515112638473,0.4865953624248504,0.8889681100845337,0.8889681100845337,0.0,8.076248168945312,410.0,15351.6044921875,0.0,1768.7215576171875,1.0,283.1499938964844,284.4580993652344,296.1907958984375,297.34283447265625,293.1499938964844,293.1499938964844,283.1499938964844,21928.171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479224145412445,1.0,0.0,0.0,2.803887128829956,2.803901433944702,5.245832426226116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.18408203125,0.0,698.9431762695312,1895.4371337890625,0.0,447.1322021484375,0.6933383941650391,1.0,0.0,3.0,1.0,0.0
18087540,301.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8240991830825806,1.0,0.0606834702193737,300.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8240991830825806,1.0,0.0639026165008544,300.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8240991830825806,1.0,0.0471982546150684,300.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8240991830825806,1.0,0.0639026165008544,300.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8240991830825806,1.0,0.3031264841556549,284.9751281738281,284.95001220703125,296.8166809082031,293.201416015625,296.8358154296875,301.0067749023437,284.97662353515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466054916381836,0.643153965473175,0.0034514986909925,0.4871207773685455,0.9101967811584472,0.9101967811584472,0.0,8.082181930541992,410.0,15361.1748046875,0.0,1768.7166748046875,1.0,283.1499938964844,284.46942138671875,296.2008056640625,297.35357666015625,293.1499938964844,293.1499938964844,283.1499938964844,20547.052734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790955781936645,1.0,0.0,0.0,2.7822742462158203,2.782288074493408,5.165272227714013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.80419921875,0.0,676.9482421875,1895.4371337890625,0.0,446.7855224609375,0.6924362778663635,1.0,0.0,3.0,1.0,0.0
18087600,301.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8240991830825806,1.0,0.0606834702193737,300.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8240991830825806,1.0,0.0639026165008544,300.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8240991830825806,1.0,0.0471982546150684,300.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8240991830825806,1.0,0.0639026165008544,300.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8240991830825806,1.0,0.3031264841556549,284.9751281738281,284.95001220703125,296.8166809082031,293.201416015625,296.8358154296875,301.0067749023437,284.97662353515625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466054916381836,0.643153965473175,0.0034514986909925,0.4871207773685455,0.9101967811584472,0.9101967811584472,0.0,8.082181930541992,410.0,15361.1748046875,0.0,1768.7166748046875,1.0,283.1499938964844,284.46942138671875,296.2008056640625,297.35357666015625,293.1499938964844,293.1499938964844,283.1499938964844,20547.052734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790955781936645,1.0,0.0,0.0,2.7822742462158203,2.782288074493408,5.165272227714013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.80419921875,0.0,676.9482421875,1895.4371337890625,0.0,446.7855224609375,0.6924362778663635,1.0,0.0,3.0,1.0,0.0
18087660,301.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8240990042686462,1.0,0.0606833733618259,300.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8240990042686462,1.0,0.0639025121927261,300.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8240990042686462,1.0,0.0471981801092624,300.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8240990042686462,1.0,0.0639025121927261,300.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8240990042686462,1.0,0.3031260073184967,284.9751281738281,284.95001220703125,296.8371887207031,293.2064819335937,296.8563537597656,301.0251770019531,284.9740905761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466044783592224,0.6431530117988586,0.0034514917060732,0.4874118864536285,0.9198049902915956,0.9198049902915956,0.0,8.085471153259277,410.0,15396.83984375,0.0,1768.7139892578125,1.0,283.1499938964844,284.4606628417969,296.2077331542969,297.3629455566406,293.1499938964844,293.1499938964844,283.1499938964844,20469.517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479338139295578,1.0,0.0,0.0,2.8098907470703125,2.8099048137664795,5.26832025116164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.54736328125,0.0,694.4990844726562,1895.4371337890625,0.0,447.4397277832031,0.6959997415542603,1.0,0.0,3.0,1.0,0.0
