time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087720,301.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8240988254547119,1.0,0.0606832988560199,300.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8240988254547119,1.0,0.0639024376869201,300.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8240988254547119,1.0,0.0471981205046176,300.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8240988254547119,1.0,0.0639024376869201,300.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8240988254547119,1.0,0.303125649690628,284.97235107421875,284.95001220703125,296.85333251953125,293.2104797363281,296.8724670410156,301.0398864746094,284.9710998535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466037034988403,0.6431522369384766,0.0034514863509684,0.4876382350921631,0.9248040318489076,0.9248040318489076,0.0,8.088029861450195,410.0,15409.150390625,0.0,1768.7117919921875,1.0,283.1499938964844,284.4551696777344,296.2127380371094,297.3691101074219,293.1499938964844,293.1499938964844,283.1499938964844,20430.974609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796072840690613,1.0,0.0,0.0,2.82371187210083,2.823726177215576,5.320275136000419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.05126953125,0.0,703.4063720703125,1895.4371337890625,0.0,448.1666564941406,0.7020303010940552,1.0,0.0,3.0,1.0,0.0
18087780,301.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8240984678268433,1.0,0.0606831349432468,300.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8240984678268433,1.0,0.0639022663235664,300.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8240984678268433,1.0,0.0471979938447475,300.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8240984678268433,1.0,0.0639022663235664,300.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8240984678268433,1.0,0.3031248152256012,284.96075439453125,284.95001220703125,296.8900146484375,293.21978759765625,296.9091186523437,301.073974609375,284.9586486816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466019749641418,0.6431505084037781,0.0034514744766056,0.4881424307823181,0.927958369255066,0.927958369255066,0.0,8.093729972839355,410.0,15454.4482421875,0.0,1768.7071533203125,1.0,283.1499938964844,284.4335632324219,296.2235717773437,297.3834228515625,293.1499938964844,293.1499938964844,283.1499938964844,21057.73046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480423092842102,1.0,0.0,0.0,2.8802812099456787,2.880295753479004,5.535579248316935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.486328125,0.0,745.3532104492188,1895.4371337890625,0.0,450.3776245117188,0.7158608436584473,1.0,0.0,3.0,1.0,0.0
18087840,301.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8240984678268433,1.0,0.0606831349432468,300.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8240984678268433,1.0,0.0639022663235664,300.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8240984678268433,1.0,0.0471979938447475,300.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8240984678268433,1.0,0.0639022663235664,300.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8240984678268433,1.0,0.3031248152256012,284.96075439453125,284.95001220703125,296.8900146484375,293.21978759765625,296.9091186523437,301.073974609375,284.9586486816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466019749641418,0.6431505084037781,0.0034514744766056,0.4881424307823181,0.927958369255066,0.927958369255066,0.0,8.093729972839355,410.0,15454.4482421875,0.0,1768.7071533203125,1.0,283.1499938964844,284.4335632324219,296.2235717773437,297.3834228515625,293.1499938964844,293.1499938964844,283.1499938964844,21057.73046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480423092842102,1.0,0.0,0.0,2.8802812099456787,2.880295753479004,5.535579248316935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.486328125,0.0,745.3532104492188,1895.4371337890625,0.0,450.3776245117188,0.7158608436584473,1.0,0.0,3.0,1.0,0.0
18087900,301.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8240983486175537,1.0,0.0606830529868602,300.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8240983486175537,1.0,0.0639021769165992,300.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8240983486175537,1.0,0.0471979305148124,300.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8240983486175537,1.0,0.0639021769165992,300.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8240983486175537,1.0,0.3031244277954101,284.9540100097656,284.95001220703125,296.9083251953125,293.2245483398437,296.9274597167969,301.0914001464844,284.9512023925781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646601140499115,0.6431496739387512,0.0034514686558395,0.4883877635002136,0.9257733821868896,0.9257733821868896,0.0,8.096504211425781,410.0,15484.5498046875,0.0,1768.704833984375,1.0,283.1499938964844,284.420166015625,296.22857666015625,297.39044189453125,293.1499938964844,293.1499938964844,283.1499938964844,21665.1328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808443486690521,1.0,0.0,0.0,2.9172346591949463,2.9172496795654297,5.67853135180485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.1650390625,0.0,774.79150390625,1895.4371337890625,0.0,451.5235900878906,0.7222879528999329,1.0,0.0,3.0,1.0,0.0
18087960,301.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8240981698036194,1.0,0.060682974755764,300.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8240981698036194,1.0,0.0639020949602127,300.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8240981698036194,1.0,0.0471978709101676,300.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8240981698036194,1.0,0.0639020949602127,300.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8240981698036194,1.0,0.3031240105628967,284.9476928710937,284.95001220703125,296.9266662597656,293.2293395996094,296.94580078125,301.1091003417969,284.9457092285156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466003060340881,0.6431488394737244,0.0034514628350734,0.4886277318000793,0.9215097427368164,0.9215097427368164,0.0,8.09921932220459,410.0,15494.4619140625,0.0,1768.7025146484375,1.0,283.1499938964844,284.4122314453125,296.2329406738281,297.3955993652344,293.1499938964844,293.1499938964844,283.1499938964844,22125.166015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811813533306122,1.0,0.0,0.0,2.936126470565796,2.9361417293548584,5.75231752009131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.14892578125,0.0,791.0162963867188,1895.4371337890625,0.0,452.4425964355469,0.7299937605857849,1.0,0.0,3.0,1.0,0.0
18088020,301.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8240978717803955,1.0,0.0606828220188617,300.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8240978717803955,1.0,0.0639019384980201,300.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8240978717803955,1.0,0.0471977517008781,300.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8240978717803955,1.0,0.0639019384980201,300.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8240978717803955,1.0,0.303123265504837,284.9365539550781,284.95001220703125,296.9633483886719,293.2391052246094,296.9824523925781,301.1453552246094,284.9351501464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646598756313324,0.6431472897529602,0.0034514518920332,0.4890888929367065,0.9083371758461,0.9083371758461,0.0,8.104437828063965,410.0,15527.6494140625,0.0,1768.6982421875,1.0,283.1499938964844,284.3948669433594,296.24176025390625,297.40643310546875,293.1499938964844,293.1499938964844,283.1499938964844,23457.0703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817261397838592,1.0,0.0,0.0,2.982637405395508,2.982653379440308,5.936004754403257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.2431640625,0.0,833.0299682617188,1895.4371337890625,0.0,453.9321594238281,0.7422754764556885,1.0,0.0,3.0,1.0,0.0
18088080,301.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8240978717803955,1.0,0.0606828220188617,300.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8240978717803955,1.0,0.0639019384980201,300.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8240978717803955,1.0,0.0471977517008781,300.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8240978717803955,1.0,0.0639019384980201,300.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8240978717803955,1.0,0.303123265504837,284.9365539550781,284.95001220703125,296.9633483886719,293.2391052246094,296.9824523925781,301.1453552246094,284.9351501464844,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646598756313324,0.6431472897529602,0.0034514518920332,0.4890888929367065,0.9083371758461,0.9083371758461,0.0,8.104437828063965,410.0,15527.6494140625,0.0,1768.6982421875,1.0,283.1499938964844,284.3948669433594,296.24176025390625,297.40643310546875,293.1499938964844,293.1499938964844,283.1499938964844,23457.0703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817261397838592,1.0,0.0,0.0,2.982637405395508,2.982653379440308,5.936004754403257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.2431640625,0.0,833.0299682617188,1895.4371337890625,0.0,453.9321594238281,0.7422754764556885,1.0,0.0,3.0,1.0,0.0
18088140,301.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8240975737571716,1.0,0.0606826804578304,300.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8240975737571716,1.0,0.0639017820358276,300.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8240975737571716,1.0,0.0471976399421691,300.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8240975737571716,1.0,0.0639017820358276,300.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8240975737571716,1.0,0.3031225502490997,284.9292297363281,284.95001220703125,297.0,293.2491149902344,297.0191345214844,301.1829833984375,284.9286193847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465972661972046,0.6431457996368408,0.0034514416474848,0.4895203709602356,0.8916170001029968,0.8916170001029968,0.0,8.109323501586914,410.0,15554.2548828125,0.0,1768.6942138671875,1.0,283.1499938964844,284.3832702636719,296.2506408691406,297.4167175292969,293.1499938964844,293.1499938964844,283.1499938964844,24910.6953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820372760295868,1.0,0.0,0.0,3.014831304550171,3.014847755432129,6.064840363251278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.00390625,0.0,866.134033203125,1895.4371337890625,0.0,454.78509521484375,0.7454502582550049,1.0,0.0,3.0,1.0,0.0
18088200,301.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8240975737571716,1.0,0.0606826804578304,300.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8240975737571716,1.0,0.0639017820358276,300.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8240975737571716,1.0,0.0471976399421691,300.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8240975737571716,1.0,0.0639017820358276,300.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8240975737571716,1.0,0.3031225502490997,284.9292297363281,284.95001220703125,297.0,293.2491149902344,297.0191345214844,301.1829833984375,284.9286193847656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465972661972046,0.6431457996368408,0.0034514416474848,0.4895203709602356,0.8916170001029968,0.8916170001029968,0.0,8.109323501586914,410.0,15554.2548828125,0.0,1768.6942138671875,1.0,283.1499938964844,284.3832702636719,296.2506408691406,297.4167175292969,293.1499938964844,293.1499938964844,283.1499938964844,24910.6953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820372760295868,1.0,0.0,0.0,3.014831304550171,3.014847755432129,6.064840363251278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.00390625,0.0,866.134033203125,1895.4371337890625,0.0,454.78509521484375,0.7454502582550049,1.0,0.0,3.0,1.0,0.0
18088260,301.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8240973353385925,1.0,0.0606825500726699,300.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8240973353385925,1.0,0.0639016479253768,300.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8240973353385925,1.0,0.0471975393593311,300.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8240973353385925,1.0,0.0639016479253768,300.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8240973353385925,1.0,0.3031218945980072,284.935546875,284.95001220703125,297.0366516113281,293.2593688964844,297.0558166503906,301.22235107421875,284.9373779296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465958952903748,0.643144428730011,0.0034514321014285,0.4899168014526367,0.8836948871612549,0.8836948871612549,0.0,8.113814353942871,410.0,15549.626953125,0.0,1768.6904296875,1.0,283.1499938964844,284.3949279785156,296.25848388671875,297.4235534667969,293.1499938964844,293.1499938964844,283.1499938964844,24997.38671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818005263805389,1.0,0.0,0.0,2.9836955070495605,2.9837117195129395,5.940217420175031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.78857421875,0.0,843.236083984375,1895.4371337890625,0.0,454.1359252929688,0.738185465335846,1.0,0.0,3.0,1.0,0.0
18088320,301.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8240973353385925,1.0,0.0606825500726699,300.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8240973353385925,1.0,0.0639016479253768,300.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8240973353385925,1.0,0.0471975393593311,300.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8240973353385925,1.0,0.0639016479253768,300.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8240973353385925,1.0,0.3031218945980072,284.935546875,284.95001220703125,297.0366516113281,293.2593688964844,297.0558166503906,301.22235107421875,284.9373779296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465958952903748,0.643144428730011,0.0034514321014285,0.4899168014526367,0.8836948871612549,0.8836948871612549,0.0,8.113814353942871,410.0,15549.626953125,0.0,1768.6904296875,1.0,283.1499938964844,284.3949279785156,296.25848388671875,297.4235534667969,293.1499938964844,293.1499938964844,283.1499938964844,24997.38671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818005263805389,1.0,0.0,0.0,2.9836955070495605,2.9837117195129395,5.940217420175031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.78857421875,0.0,843.236083984375,1895.4371337890625,0.0,454.1359252929688,0.738185465335846,1.0,0.0,3.0,1.0,0.0
18088380,301.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8240970969200134,1.0,0.0606824345886707,300.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8240970969200134,1.0,0.0639015212655067,300.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8240970969200134,1.0,0.0471974499523639,300.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8240970969200134,1.0,0.0639015212655067,300.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8240970969200134,1.0,0.3031213283538818,284.94903564453125,284.95001220703125,297.0733337402344,293.26983642578125,297.0924987792969,301.2638854980469,284.95135498046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465946435928345,0.6431432366371155,0.0034514237195253,0.4902732372283935,0.8878622055053711,0.8878622055053711,0.0,8.117853164672852,410.0,15551.5400390625,0.0,1768.6871337890625,1.0,283.1499938964844,284.4115295410156,296.2679138183594,297.43243408203125,293.1499938964844,293.1499938964844,283.1499938964844,24179.953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813567698001861,1.0,0.0,0.0,2.944740295410156,2.944756031036377,5.786118322248512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.69189453125,0.0,809.6173706054688,1895.4371337890625,0.0,452.9216613769531,0.7282117009162903,1.0,0.0,3.0,1.0,0.0
18088440,301.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8240970969200134,1.0,0.0606824345886707,300.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8240970969200134,1.0,0.0639015212655067,300.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8240970969200134,1.0,0.0471974499523639,300.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8240970969200134,1.0,0.0639015212655067,300.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8240970969200134,1.0,0.3031213283538818,284.94903564453125,284.95001220703125,297.0733337402344,293.26983642578125,297.0924987792969,301.2638854980469,284.95135498046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465946435928345,0.6431432366371155,0.0034514237195253,0.4902732372283935,0.8878622055053711,0.8878622055053711,0.0,8.117853164672852,410.0,15551.5400390625,0.0,1768.6871337890625,1.0,283.1499938964844,284.4115295410156,296.2679138183594,297.43243408203125,293.1499938964844,293.1499938964844,283.1499938964844,24179.953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813567698001861,1.0,0.0,0.0,2.944740295410156,2.944756031036377,5.786118322248512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.69189453125,0.0,809.6173706054688,1895.4371337890625,0.0,452.9216613769531,0.7282117009162903,1.0,0.0,3.0,1.0,0.0
18088500,301.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8240969777107239,1.0,0.0606823787093162,300.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8240969777107239,1.0,0.0639014691114425,300.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8240969777107239,1.0,0.0471974052488803,300.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8240969777107239,1.0,0.0639014691114425,300.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8240969777107239,1.0,0.3031210601329803,284.9561462402344,284.95001220703125,297.0916748046875,293.275146484375,297.11083984375,301.2856750488281,284.95904541015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465941071510315,0.6431427001953125,0.0034514197614043,0.4904346466064453,0.8936386108398438,0.8936386108398438,0.0,8.119683265686035,410.0,15546.134765625,0.0,1768.685546875,1.0,283.1499938964844,284.421630859375,296.27313232421875,297.4372253417969,293.1499938964844,293.1499938964844,283.1499938964844,23468.009765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811488091945648,1.0,0.0,0.0,2.919596672058105,2.919611930847168,5.687730890713283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.248046875,0.0,787.2550048828125,1895.4371337890625,0.0,452.3537292480469,0.7243633270263672,1.0,0.0,3.0,1.0,0.0
18088560,301.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8240968585014343,1.0,0.0606823302805423,300.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8240968585014343,1.0,0.0639014169573783,301.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8240968585014343,1.0,0.0471973679959774,300.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8240968585014343,1.0,0.0639014169573783,300.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8240968585014343,1.0,0.3031208217144012,284.9625549316406,284.95001220703125,297.1099853515625,293.2805480957031,297.12921142578125,301.3085021972656,284.9645690917969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465935707092285,0.6431421637535095,0.0034514162689447,0.4905840754508972,0.9013648629188538,0.9013648629188538,0.0,8.121376991271973,410.0,15560.2587890625,0.0,1768.6842041015625,1.0,283.1499938964844,284.42608642578125,296.2790832519531,297.4438781738281,293.1499938964844,293.1499938964844,283.1499938964844,22949.814453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810346364974975,1.0,0.0,0.0,2.913323163986206,2.913338422775269,5.663314368575811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.43359375,0.0,779.697998046875,1895.4371337890625,0.0,452.042236328125,0.719419002532959,1.0,0.0,3.0,1.0,0.0
18088620,301.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8240966796875,1.0,0.0606822445988655,301.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8240966796875,1.0,0.0639013275504112,301.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8240966796875,1.0,0.047197300940752,300.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8240966796875,1.0,0.0639013275504112,300.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8240966796875,1.0,0.3031203746795654,284.97393798828125,284.95001220703125,297.14666748046875,293.2914733886719,297.1659240722656,301.3569641113281,284.9754333496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465926766395569,0.6431412696838379,0.0034514099825173,0.4908445179462433,0.92158305644989,0.92158305644989,0.0,8.124330520629883,410.0,15573.6337890625,0.0,1768.6817626953125,1.0,283.1499938964844,284.437255859375,296.2909545898437,297.4566345214844,293.1499938964844,293.1499938964844,283.1499938964844,21629.228515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809223711490631,1.0,0.0,0.0,2.891201972961426,2.891216993331909,5.57763655706367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.55322265625,0.0,756.3026123046875,1895.4371337890625,0.0,451.7362365722656,0.7185530066490173,1.0,0.0,3.0,1.0,0.0
18088680,301.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8240966796875,1.0,0.0606822445988655,301.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8240966796875,1.0,0.0639013275504112,301.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8240966796875,1.0,0.047197300940752,300.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8240966796875,1.0,0.0639013275504112,300.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8240966796875,1.0,0.3031203746795654,284.97393798828125,284.95001220703125,297.14666748046875,293.2914733886719,297.1659240722656,301.3569641113281,284.9754333496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465926766395569,0.6431412696838379,0.0034514099825173,0.4908445179462433,0.92158305644989,0.92158305644989,0.0,8.124330520629883,410.0,15573.6337890625,0.0,1768.6817626953125,1.0,283.1499938964844,284.437255859375,296.2909545898437,297.4566345214844,293.1499938964844,293.1499938964844,283.1499938964844,21629.228515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809223711490631,1.0,0.0,0.0,2.891201972961426,2.891216993331909,5.57763655706367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.55322265625,0.0,756.3026123046875,1895.4371337890625,0.0,451.7362365722656,0.7185530066490173,1.0,0.0,3.0,1.0,0.0
18088740,301.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8240965604782104,1.0,0.0606821775436401,301.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8240965604782104,1.0,0.0639012530446052,301.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8240965604782104,1.0,0.0471972487866878,300.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8240965604782104,1.0,0.0639012530446052,300.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8240965604782104,1.0,0.3031200468540191,284.9719543457031,284.95001220703125,297.1833190917969,293.3026123046875,297.2026672363281,301.4071044921875,284.97088623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465920209884644,0.6431406140327454,0.0034514053259044,0.4910489916801452,0.9361492395401,0.9361492395401,0.0,8.126648902893066,410.0,15623.5263671875,0.0,1768.6798095703125,1.0,283.1499938964844,284.4244689941406,296.3047790527344,297.4740905761719,293.1499938964844,293.1499938964844,283.1499938964844,21526.921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814097583293915,1.0,0.0,0.0,2.931746006011963,2.9317612648010254,5.735166723752627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.23046875,0.0,784.2823486328125,1895.4371337890625,0.0,453.06646728515625,0.7279886603355408,1.0,0.0,3.0,1.0,0.0
18088800,301.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8240965604782104,1.0,0.0606821775436401,301.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8240965604782104,1.0,0.0639012530446052,301.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8240965604782104,1.0,0.0471972487866878,300.7432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8240965604782104,1.0,0.0639012530446052,300.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8240965604782104,1.0,0.3031200468540191,284.9719543457031,284.95001220703125,297.1833190917969,293.3026123046875,297.2026672363281,301.4071044921875,284.97088623046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465920209884644,0.6431406140327454,0.0034514053259044,0.4910489916801452,0.9361492395401,0.9361492395401,0.0,8.126648902893066,410.0,15623.5263671875,0.0,1768.6798095703125,1.0,283.1499938964844,284.4244689941406,296.3047790527344,297.4740905761719,293.1499938964844,293.1499938964844,283.1499938964844,21526.921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814097583293915,1.0,0.0,0.0,2.931746006011963,2.9317612648010254,5.735166723752627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.23046875,0.0,784.2823486328125,1895.4371337890625,0.0,453.06646728515625,0.7279886603355408,1.0,0.0,3.0,1.0,0.0
18088860,301.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8240965008735657,1.0,0.0606821477413177,301.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8240965008735657,1.0,0.0639012232422828,301.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8240965008735657,1.0,0.047197226434946,300.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8240965008735657,1.0,0.0639012232422828,300.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8240965008735657,1.0,0.3031198978424072,284.9655456542969,284.95001220703125,297.206787109375,293.30987548828125,297.2261962890625,301.4390563964844,284.9632873535156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465916633605957,0.6431403160095215,0.003451402997598,0.4911375343799591,0.9398107528686525,0.9398107528686525,0.0,8.127654075622559,410.0,15661.08984375,0.0,1768.678955078125,1.0,283.1499938964844,284.4100036621094,296.3133544921875,297.4853820800781,293.1499938964844,293.1499938964844,283.1499938964844,21948.005859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819223880767822,1.0,0.0,0.0,2.973693609237671,2.9737091064453125,5.900458290852839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.02490234375,0.0,817.2158813476562,1895.4371337890625,0.0,454.4700012207031,0.7353196144104004,1.0,0.0,3.0,1.0,0.0
18088920,301.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8240965008735657,1.0,0.0606821440160274,301.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8240965008735657,1.0,0.0639012157917022,301.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8240965008735657,1.0,0.0471972227096557,300.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8240965008735657,1.0,0.0639012157917022,300.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8240965008735657,1.0,0.3031198680400848,284.9615783691406,284.95001220703125,297.2200012207031,293.3139953613281,297.2394104003906,301.45684814453125,284.9596862792969,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465916037559509,0.6431401968002319,0.0034514025319367,0.4911600947380066,0.9402899742126464,0.9402899742126464,0.0,8.127909660339355,410.0,15671.7744140625,0.0,1768.6788330078125,1.0,283.1499938964844,284.4044189453125,296.317626953125,297.4905700683594,293.1499938964844,293.1499938964844,283.1499938964844,22133.138671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821967184543609,1.0,0.0,0.0,2.98840069770813,2.9884164333343506,5.958967221886269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.22119140625,0.0,829.2020874023438,1895.4371337890625,0.0,455.222900390625,0.7418025732040405,1.0,0.0,3.0,1.0,0.0
18088980,301.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8240965604782104,1.0,0.0606821700930595,301.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8240965604782104,1.0,0.0639012455940246,301.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8240965604782104,1.0,0.0471972413361072,300.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8240965604782104,1.0,0.0639012455940246,300.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8240965604782104,1.0,0.3031199872493744,284.9493713378906,284.95001220703125,297.25665283203125,293.3255920410156,297.2761535644531,301.5050048828125,284.947509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465919017791748,0.6431404948234558,0.0034514043945819,0.4910821914672851,0.9354011416435242,0.9354011416435242,0.0,8.127025604248047,410.0,15715.4931640625,0.0,1768.6795654296875,1.0,283.1499938964844,284.38397216796875,296.3292236328125,297.5052185058594,293.1499938964844,293.1499938964844,283.1499938964844,23165.759765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829568862915039,1.0,0.0,0.0,3.0461654663085938,3.046181917190552,6.191563102220243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.51806640625,0.0,879.275634765625,1895.4371337890625,0.0,457.3157653808594,0.7562907934188843,1.0,0.0,3.0,1.0,0.0
18089040,301.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8240965604782104,1.0,0.0606821700930595,301.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8240965604782104,1.0,0.0639012455940246,301.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8240965604782104,1.0,0.0471972413361072,300.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8240965604782104,1.0,0.0639012455940246,300.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8240965604782104,1.0,0.3031199872493744,284.9493713378906,284.95001220703125,297.25665283203125,293.3255920410156,297.2761535644531,301.5050048828125,284.947509765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465919017791748,0.6431404948234558,0.0034514043945819,0.4910821914672851,0.9354011416435242,0.9354011416435242,0.0,8.127025604248047,410.0,15715.4931640625,0.0,1768.6795654296875,1.0,283.1499938964844,284.38397216796875,296.3292236328125,297.5052185058594,293.1499938964844,293.1499938964844,283.1499938964844,23165.759765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829568862915039,1.0,0.0,0.0,3.0461654663085938,3.046181917190552,6.191563102220243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.51806640625,0.0,879.275634765625,1895.4371337890625,0.0,457.3157653808594,0.7562907934188843,1.0,0.0,3.0,1.0,0.0
18089100,301.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8240966200828552,1.0,0.0606822110712528,301.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8240966200828552,1.0,0.0639012902975082,301.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8240966200828552,1.0,0.0471972748637199,300.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8240966200828552,1.0,0.0639012902975082,300.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8240966200828552,1.0,0.3031202256679535,284.9436340332031,284.95001220703125,297.2749938964844,293.3314819335937,297.29449462890625,301.5282592773437,284.9413452148437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465923190116882,0.6431409120559692,0.0034514074213802,0.4909535348415375,0.9302733540534972,0.9302733540534972,0.0,8.125566482543945,410.0,15743.7509765625,0.0,1768.6807861328125,1.0,283.1499938964844,284.3726501464844,296.3348999023437,297.5126037597656,293.1499938964844,293.1499938964844,283.1499938964844,23905.451171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832878410816192,1.0,0.0,0.0,3.0805206298828125,3.0805373191833496,6.332008979370585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.1591796875,0.0,910.7150268554688,1895.4371337890625,0.0,458.2300720214844,0.7622238397598267,1.0,0.0,3.0,1.0,0.0
18089160,301.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8240967392921448,1.0,0.0606822744011879,301.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8240967392921448,1.0,0.0639013573527336,301.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8240967392921448,1.0,0.0471973232924938,300.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8240967392921448,1.0,0.0639013573527336,300.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8240967392921448,1.0,0.3031205236911773,284.9388122558594,284.95001220703125,297.2933349609375,293.33740234375,297.3128662109375,301.5509338378906,284.9374084472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465929746627808,0.6431415677070618,0.0034514118451625,0.4907669126987457,0.9238548874855042,0.9238548874855042,0.0,8.12345027923584,410.0,15753.5947265625,0.0,1768.6824951171875,1.0,283.1499938964844,284.3669128417969,296.3402099609375,297.5185546875,293.1499938964844,293.1499938964844,283.1499938964844,24447.90234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48352712392807,1.0,0.0,0.0,3.0956366062164307,3.095653533935547,6.394303682100144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.31640625,0.0,926.1373291015624,1895.4371337890625,0.0,458.8922424316406,0.769133985042572,1.0,0.0,3.0,1.0,0.0
18089220,302.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8240967988967896,1.0,0.0606823004782199,301.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8240967988967896,1.0,0.063901387155056,301.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8240967988967896,1.0,0.0471973456442356,300.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8240967988967896,1.0,0.063901387155056,300.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8240967988967896,1.0,0.3031206429004669,284.9312438964844,284.95001220703125,297.3299865722656,293.3494567871094,297.3495483398437,301.5948181152344,284.93048095703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465932726860046,0.6431418657302856,0.0034514139406383,0.4906811714172363,0.9083970189094543,0.9083970189094543,0.0,8.122477531433105,410.0,15785.85546875,0.0,1768.6832275390625,1.0,283.1499938964844,284.3545837402344,296.3512878417969,297.5314025878906,293.1499938964844,293.1499938964844,283.1499938964844,25864.63671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838990867137909,1.0,0.0,0.0,3.1327931880950928,3.1328108310699463,6.548725082211604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.80224609375,0.0,965.1948852539062,1895.4371337890625,0.0,459.923583984375,0.7793137431144714,1.0,0.0,3.0,1.0,0.0
18089280,302.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8240967988967896,1.0,0.0606823004782199,301.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8240967988967896,1.0,0.063901387155056,301.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8240967988967896,1.0,0.0471973456442356,300.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8240967988967896,1.0,0.063901387155056,300.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8240967988967896,1.0,0.3031206429004669,284.9312438964844,284.95001220703125,297.3299865722656,293.3494567871094,297.3495483398437,301.5948181152344,284.93048095703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465932726860046,0.6431418657302856,0.0034514139406383,0.4906811714172363,0.9083970189094543,0.9083970189094543,0.0,8.122477531433105,410.0,15785.85546875,0.0,1768.6832275390625,1.0,283.1499938964844,284.3545837402344,296.3512878417969,297.5314025878906,293.1499938964844,293.1499938964844,283.1499938964844,25864.63671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838990867137909,1.0,0.0,0.0,3.1327931880950928,3.1328108310699463,6.548725082211604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.80224609375,0.0,965.1948852539062,1895.4371337890625,0.0,459.923583984375,0.7793137431144714,1.0,0.0,3.0,1.0,0.0
18089340,302.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8240969181060791,1.0,0.0606823414564132,301.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8240969181060791,1.0,0.0639014244079589,301.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8240969181060791,1.0,0.047197375446558,300.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8240969181060791,1.0,0.0639014244079589,301.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8240969181060791,1.0,0.3031208515167236,284.9273376464844,284.95001220703125,297.3666687011719,293.3616943359375,297.3862609863281,301.63604736328125,284.92724609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465936303138733,0.6431422233581543,0.003451416734606,0.4905676245689392,0.8916612267494202,0.8916612267494202,0.0,8.121191024780273,410.0,15813.36328125,0.0,1768.6844482421875,1.0,283.1499938964844,284.3474426269531,296.3627624511719,297.5443115234375,293.1499938964844,293.1499938964844,283.1499938964844,27303.888671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841140806674957,1.0,0.0,0.0,3.156192779541016,3.156210899353028,6.646919246122707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.14990234375,0.0,993.7874755859376,1895.4371337890625,0.0,460.5207824707031,0.7804198265075684,1.0,0.0,3.0,1.0,0.0
18089400,302.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8240969181060791,1.0,0.0606823414564132,301.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8240969181060791,1.0,0.0639014244079589,301.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8240969181060791,1.0,0.047197375446558,300.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8240969181060791,1.0,0.0639014244079589,301.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8240969181060791,1.0,0.3031208515167236,284.9273376464844,284.95001220703125,297.3666687011719,293.3616943359375,297.3862609863281,301.63604736328125,284.92724609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465936303138733,0.6431422233581543,0.003451416734606,0.4905676245689392,0.8916612267494202,0.8916612267494202,0.0,8.121191024780273,410.0,15813.36328125,0.0,1768.6844482421875,1.0,283.1499938964844,284.3474426269531,296.3627624511719,297.5443115234375,293.1499938964844,293.1499938964844,283.1499938964844,27303.888671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841140806674957,1.0,0.0,0.0,3.156192779541016,3.156210899353028,6.646919246122707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.14990234375,0.0,993.7874755859376,1895.4371337890625,0.0,460.5207824707031,0.7804198265075684,1.0,0.0,3.0,1.0,0.0
18089460,302.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8240975737571716,1.0,0.060682687908411,301.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8240975737571716,1.0,0.0639017894864082,301.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8240975737571716,1.0,0.0471976436674594,300.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8240975737571716,1.0,0.0639017894864082,301.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8240975737571716,1.0,0.3031225800514221,284.93536376953125,284.95001220703125,297.4033203125,293.3741760253906,297.4229431152344,301.674560546875,284.9373779296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465972065925598,0.6431457996368408,0.0034514414146542,0.4895268678665161,0.8843863010406494,0.8843863010406494,0.0,8.109397888183594,410.0,15814.1005859375,0.0,1768.6943359375,1.0,283.1499938964844,284.3606872558594,296.3733215332031,297.5543212890625,293.1499938964844,293.1499938964844,283.1499938964844,27291.958984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838962852954864,1.0,0.0,0.0,3.1201181411743164,3.12013578414917,6.49584137590864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.8095703125,0.0,963.9918823242188,1895.4371337890625,0.0,459.9158325195313,0.7719621658325195,1.0,0.0,3.0,1.0,0.0
18089520,302.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8240975737571716,1.0,0.060682687908411,301.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8240975737571716,1.0,0.0639017894864082,301.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8240975737571716,1.0,0.0471976436674594,300.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8240975737571716,1.0,0.0639017894864082,301.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8240975737571716,1.0,0.3031225800514221,284.93536376953125,284.95001220703125,297.4033203125,293.3741760253906,297.4229431152344,301.674560546875,284.9373779296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6465972065925598,0.6431457996368408,0.0034514414146542,0.4895268678665161,0.8843863010406494,0.8843863010406494,0.0,8.109397888183594,410.0,15814.1005859375,0.0,1768.6943359375,1.0,283.1499938964844,284.3606872558594,296.3733215332031,297.5543212890625,293.1499938964844,293.1499938964844,283.1499938964844,27291.958984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838962852954864,1.0,0.0,0.0,3.1201181411743164,3.12013578414917,6.49584137590864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.8095703125,0.0,963.9918823242188,1895.4371337890625,0.0,459.9158325195313,0.7719621658325195,1.0,0.0,3.0,1.0,0.0
18089580,302.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8240985870361328,1.0,0.0606831759214401,301.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8240985870361328,1.0,0.06390231102705,301.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8240985870361328,1.0,0.0471980273723602,301.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8240985870361328,1.0,0.06390231102705,301.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8240985870361328,1.0,0.3031250238418579,284.9491577148437,284.95001220703125,297.44000244140625,293.3868408203125,297.4595947265625,301.7106018066406,284.95147705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466023325920105,0.6431508660316467,0.003451476804912,0.4880403876304626,0.8888151049613953,0.8888151049613953,0.0,8.09257698059082,410.0,15822.060546875,0.0,1768.7083740234375,1.0,283.1499938964844,284.3772888183594,296.38531494140625,297.5662841796875,293.1499938964844,293.1499938964844,283.1499938964844,26381.802734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835438728332519,1.0,0.0,0.0,3.0795938968658447,3.079611301422119,6.328200470306911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.5390625,0.0,925.6171264648438,1895.4371337890625,0.0,458.9386291503906,0.7616029977798462,1.0,0.0,3.0,1.0,0.0
18089640,302.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8240985870361328,1.0,0.0606831759214401,301.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8240985870361328,1.0,0.06390231102705,301.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8240985870361328,1.0,0.0471980273723602,301.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8240985870361328,1.0,0.06390231102705,301.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8240985870361328,1.0,0.3031250238418579,284.9491577148437,284.95001220703125,297.44000244140625,293.3868408203125,297.4595947265625,301.7106018066406,284.95147705078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466023325920105,0.6431508660316467,0.003451476804912,0.4880403876304626,0.8888151049613953,0.8888151049613953,0.0,8.09257698059082,410.0,15822.060546875,0.0,1768.7083740234375,1.0,283.1499938964844,284.3772888183594,296.38531494140625,297.5662841796875,293.1499938964844,293.1499938964844,283.1499938964844,26381.802734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835438728332519,1.0,0.0,0.0,3.0795938968658447,3.079611301422119,6.328200470306911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.5390625,0.0,925.6171264648438,1895.4371337890625,0.0,458.9386291503906,0.7616029977798462,1.0,0.0,3.0,1.0,0.0
