time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089700,302.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8240991830825806,1.0,0.0606834702193737,301.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8240991830825806,1.0,0.0639026165008544,301.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8240991830825806,1.0,0.0471982546150684,301.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8240991830825806,1.0,0.0639026165008544,301.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8240991830825806,1.0,0.3031265139579773,284.95611572265625,284.95001220703125,297.4583435058594,293.39324951171875,297.4779052734375,301.72772216796875,284.9588928222656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646605372428894,0.6431539058685303,0.0034514979925006,0.4871473014354706,0.8945049047470093,0.8945049047470093,0.0,8.08248233795166,410.0,15820.3798828125,0.0,1768.716796875,1.0,283.1499938964844,284.3869323730469,296.3917541503906,297.572509765625,293.1499938964844,293.1499938964844,283.1499938964844,25630.857421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833914935588836,1.0,0.0,0.0,3.0545809268951416,3.054597854614258,6.225820925465086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.5283203125,0.0,901.2161865234376,1895.4371337890625,0.0,458.5167846679688,0.7577935457229614,1.0,0.0,3.0,1.0,0.0
18089760,302.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8240998387336731,1.0,0.0606837943196296,301.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8240998387336731,1.0,0.0639029592275619,301.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8240998387336731,1.0,0.0471985042095184,301.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8240998387336731,1.0,0.0639029592275619,301.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8240998387336731,1.0,0.3031281232833862,284.9622497558594,284.95001220703125,297.4766540527344,293.39971923828125,297.4962463378906,301.744140625,284.96417236328125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466087698936462,0.6431572437286377,0.003451521275565,0.4861701726913452,0.901992678642273,0.901992678642273,0.0,8.071449279785156,410.0,15836.916015625,0.0,1768.7259521484375,1.0,283.1499938964844,284.3911437988281,296.3987731933594,297.5804748535156,293.1499938964844,293.1499938964844,283.1499938964844,25091.66015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833299517631531,1.0,0.0,0.0,3.048752784729004,3.048769474029541,6.202085387485567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.02685546875,0.0,893.3082885742188,1895.4371337890625,0.0,458.3465576171875,0.7589611411094666,1.0,0.0,3.0,1.0,0.0
18089820,302.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8241012692451477,1.0,0.0606845021247863,301.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8241012692451477,1.0,0.0639037042856216,301.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8241012692451477,1.0,0.0471990555524826,301.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8241012692451477,1.0,0.0639037042856216,301.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8241012692451477,1.0,0.303131639957428,284.96319580078125,284.95001220703125,297.5133361816406,293.4128112792969,297.5328674316406,301.7753601074219,284.9627685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466161012649536,0.6431645154953003,0.0034515722654759,0.4840152561664581,0.9117130637168884,0.9117130637168884,0.0,8.047157287597656,410.0,15885.396484375,0.0,1768.7462158203125,1.0,283.1499938964844,284.3828430175781,296.41436767578125,297.5994873046875,293.1499938964844,293.1499938964844,283.1499938964844,24996.376953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837013483047485,1.0,0.0,0.0,3.080750226974488,3.0807671546936035,6.332953148557863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.94384765625,0.0,917.78564453125,1895.4371337890625,0.0,459.3750305175781,0.7664734721183777,1.0,0.0,3.0,1.0,0.0
18089880,302.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8241012692451477,1.0,0.0606845021247863,301.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8241012692451477,1.0,0.0639037042856216,301.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8241012692451477,1.0,0.0471990555524826,301.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8241012692451477,1.0,0.0639037042856216,301.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8241012692451477,1.0,0.303131639957428,284.96319580078125,284.95001220703125,297.5133361816406,293.4128112792969,297.5328674316406,301.7753601074219,284.9627685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466161012649536,0.6431645154953003,0.0034515722654759,0.4840152561664581,0.9117130637168884,0.9117130637168884,0.0,8.047157287597656,410.0,15885.396484375,0.0,1768.7462158203125,1.0,283.1499938964844,284.3828430175781,296.41436767578125,297.5994873046875,293.1499938964844,293.1499938964844,283.1499938964844,24996.376953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837013483047485,1.0,0.0,0.0,3.080750226974488,3.0807671546936035,6.332953148557863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.94384765625,0.0,917.78564453125,1895.4371337890625,0.0,459.3750305175781,0.7664734721183777,1.0,0.0,3.0,1.0,0.0
18089940,302.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8241028189659119,1.0,0.0606852620840072,301.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8241028189659119,1.0,0.0639045014977455,301.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8241028189659119,1.0,0.04719964787364,301.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8241028189659119,1.0,0.0639045014977455,301.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8241028189659119,1.0,0.3031354546546936,284.9564208984375,284.95001220703125,297.54998779296875,293.4261169433594,297.56951904296875,301.8050231933594,284.9551696777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466240882873535,0.6431724429130554,0.0034516274463385,0.4816858470439911,0.9136398434638976,0.9136398434638976,0.0,8.02095890045166,410.0,15932.0458984375,0.0,1768.7679443359375,1.0,283.1499938964844,284.3678283691406,296.42919921875,297.6178283691406,293.1499938964844,293.1499938964844,283.1499938964844,25609.904296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843780100345611,1.0,0.0,0.0,3.12852144241333,3.128539085388184,6.530878522426065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.22802734375,0.0,960.0704956054688,1895.4371337890625,0.0,461.2549743652344,0.7782226800918579,1.0,0.0,3.0,1.0,0.0
18090000,302.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8241028189659119,1.0,0.0606852620840072,301.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8241028189659119,1.0,0.0639045014977455,301.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8241028189659119,1.0,0.04719964787364,301.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8241028189659119,1.0,0.0639045014977455,301.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8241028189659119,1.0,0.3031354546546936,284.9564208984375,284.95001220703125,297.54998779296875,293.4261169433594,297.56951904296875,301.8050231933594,284.9551696777344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466240882873535,0.6431724429130554,0.0034516274463385,0.4816858470439911,0.9136398434638976,0.9136398434638976,0.0,8.02095890045166,410.0,15932.0458984375,0.0,1768.7679443359375,1.0,283.1499938964844,284.3678283691406,296.42919921875,297.6178283691406,293.1499938964844,293.1499938964844,283.1499938964844,25609.904296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843780100345611,1.0,0.0,0.0,3.12852144241333,3.128539085388184,6.530878522426065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.22802734375,0.0,960.0704956054688,1895.4371337890625,0.0,461.2549743652344,0.7782226800918579,1.0,0.0,3.0,1.0,0.0
18090060,302.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8241040110588074,1.0,0.0606858693063259,301.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8241040110588074,1.0,0.0639051422476768,301.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8241040110588074,1.0,0.0472001209855079,301.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8241040110588074,1.0,0.0639051422476768,301.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8241040110588074,1.0,0.3031384646892547,284.949951171875,284.95001220703125,297.57568359375,293.4356689453125,297.5953063964844,301.8241271972656,284.9482421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466303467750549,0.6431787014007568,0.0034516709856688,0.4798362255096435,0.9106816053390504,0.9106816053390504,0.0,8.000201225280762,410.0,15967.5087890625,0.0,1768.7852783203125,1.0,283.1499938964844,284.35498046875,296.439208984375,297.6303405761719,293.1499938964844,293.1499938964844,283.1499938964844,26411.791015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849113523960113,1.0,0.0,0.0,3.169229745864868,3.169247627258301,6.701943675579969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.970703125,0.0,998.88916015625,1895.4371337890625,0.0,462.7422180175781,0.7855762243270874,1.0,0.0,3.0,1.0,0.0
18090120,302.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8241045475006104,1.0,0.0606861263513565,301.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8241045475006104,1.0,0.0639054104685783,301.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8241045475006104,1.0,0.047200322151184,301.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8241045475006104,1.0,0.0639054104685783,301.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8241045475006104,1.0,0.3031397759914398,284.94775390625,284.95001220703125,297.5852966308594,293.4393615722656,297.6049499511719,301.83074951171875,284.94647216796875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466330885887146,0.6431813836097717,0.003451689844951,0.4790447056293487,0.9089445471763612,0.9089445471763612,0.0,7.991330623626709,410.0,15974.544921875,0.0,1768.7926025390625,1.0,283.1499938964844,284.3522033691406,296.4427185058594,297.6344299316406,293.1499938964844,293.1499938964844,283.1499938964844,26647.283203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4850892126560211,1.0,0.0,0.0,3.17737340927124,3.177391529083252,6.736430577802821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.85205078125,0.0,1007.2578735351562,1895.4371337890625,0.0,463.2392883300781,0.7906180024147034,1.0,0.0,3.0,1.0,0.0
18090180,302.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8241065740585327,1.0,0.0606871247291564,301.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8241065740585327,1.0,0.0639064684510231,301.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8241065740585327,1.0,0.0472010970115661,301.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8241065740585327,1.0,0.0639064684510231,301.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8241065740585327,1.0,0.3031447529792785,284.94012451171875,284.95001220703125,297.6180114746094,293.45220947265625,297.6378173828125,301.8515014648437,284.939208984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466434597969055,0.6431916952133179,0.0034517620224505,0.4759761691093445,0.8994675874710083,0.8994675874710083,0.0,7.9570088386535645,410.0,16011.423828125,0.0,1768.8211669921875,1.0,283.1499938964844,284.3392944335937,296.45513916015625,297.6493225097656,293.1499938964844,293.1499938964844,283.1499938964844,27918.029296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4856944978237152,1.0,0.0,0.0,3.218745708465576,3.218764305114746,6.913001584507583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.89208984375,0.0,1050.894775390625,1895.4371337890625,0.0,464.9350280761719,0.801538348197937,1.0,0.0,3.0,1.0,0.0
18090240,302.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8241065740585327,1.0,0.0606871247291564,301.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8241065740585327,1.0,0.0639064684510231,301.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8241065740585327,1.0,0.0472010970115661,301.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8241065740585327,1.0,0.0639064684510231,301.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8241065740585327,1.0,0.3031447529792785,284.94012451171875,284.95001220703125,297.6180114746094,293.45220947265625,297.6378173828125,301.8515014648437,284.939208984375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466434597969055,0.6431916952133179,0.0034517620224505,0.4759761691093445,0.8994675874710083,0.8994675874710083,0.0,7.9570088386535645,410.0,16011.423828125,0.0,1768.8211669921875,1.0,283.1499938964844,284.3392944335937,296.45513916015625,297.6493225097656,293.1499938964844,293.1499938964844,283.1499938964844,27918.029296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4856944978237152,1.0,0.0,0.0,3.218745708465576,3.218764305114746,6.913001584507583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.89208984375,0.0,1050.894775390625,1895.4371337890625,0.0,464.9350280761719,0.801538348197937,1.0,0.0,3.0,1.0,0.0
18090300,302.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8241075873374939,1.0,0.0606876090168952,301.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8241075873374939,1.0,0.0639069750905036,301.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8241075873374939,1.0,0.0472014732658863,301.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8241075873374939,1.0,0.0639069750905036,301.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8241075873374939,1.0,0.3031471669673919,284.93707275390625,284.95001220703125,297.6334228515625,293.45849609375,297.6533203125,301.8611755371094,284.93585205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466485261917114,0.6431967616081238,0.0034517969470471,0.4744823276996612,0.8935732245445251,0.8935732245445251,0.0,7.9403395652771,410.0,16035.3232421875,0.0,1768.8349609375,1.0,283.1499938964844,284.332275390625,296.46124267578125,297.6568908691406,293.1499938964844,293.1499938964844,283.1499938964844,28729.943359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859543740749359,1.0,0.0,0.0,3.243225812911988,3.2432448863983154,7.018554697424406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.3681640625,0.0,1077.6192626953125,1895.4371337890625,0.0,465.66510009765625,0.8052472472190857,1.0,0.0,3.0,1.0,0.0
18090360,302.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8241084814071655,1.0,0.0606880746781826,301.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8241084814071655,1.0,0.063907466828823,301.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8241084814071655,1.0,0.0472018346190452,301.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8241084814071655,1.0,0.063907466828823,301.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8241084814071655,1.0,0.3031494915485382,284.9349670410156,284.95001220703125,297.64825439453125,293.4647216796875,297.668212890625,301.8708801269531,284.9345397949219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466533541679382,0.6432015299797058,0.0034518304746598,0.4730478227138519,0.8873609900474548,0.8873609900474548,0.0,7.924356460571289,410.0,16042.8037109375,0.0,1768.8482666015625,1.0,283.1499938964844,284.3303527832031,296.4669189453125,297.6630859375,293.1499938964844,293.1499938964844,283.1499938964844,29279.6328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486140638589859,1.0,0.0,0.0,3.248779058456421,3.248798131942749,7.042610263852112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.52099609375,0.0,1086.1690673828125,1895.4371337890625,0.0,466.1889953613281,0.8039907217025757,1.0,0.0,3.0,1.0,0.0
18090420,302.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241104483604431,1.0,0.060689028352499,301.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241104483604431,1.0,0.0639084726572036,301.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241104483604431,1.0,0.0472025796771049,301.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241104483604431,1.0,0.0639084726572036,301.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241104483604431,1.0,0.3031542599201202,284.9403991699219,284.95001220703125,297.6762084960937,293.47686767578125,297.6963195800781,301.8902893066406,284.94189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466633677482605,0.6432114243507385,0.0034518996253609,0.4700952768325805,0.8825517296791077,0.8825517296791077,0.0,7.891532897949219,410.0,16047.5400390625,0.0,1768.8756103515625,1.0,283.1499938964844,284.3403015136719,296.4771423339844,297.6732177734375,293.1499938964844,293.1499938964844,283.1499938964844,29239.814453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861416816711426,1.0,0.0,0.0,3.2209928035736084,3.2210116386413574,6.92265700763528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.32080078125,0.0,1061.5672607421875,1895.4371337890625,0.0,466.1919555664063,0.7973521947860718,1.0,0.0,3.0,1.0,0.0
18090480,302.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241104483604431,1.0,0.060689028352499,301.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241104483604431,1.0,0.0639084726572036,301.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241104483604431,1.0,0.0472025796771049,301.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241104483604431,1.0,0.0639084726572036,301.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241104483604431,1.0,0.3031542599201202,284.9403991699219,284.95001220703125,297.6762084960937,293.47686767578125,297.6963195800781,301.8902893066406,284.94189453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466633677482605,0.6432114243507385,0.0034518996253609,0.4700952768325805,0.8825517296791077,0.8825517296791077,0.0,7.891532897949219,410.0,16047.5400390625,0.0,1768.8756103515625,1.0,283.1499938964844,284.3403015136719,296.4771423339844,297.6732177734375,293.1499938964844,293.1499938964844,283.1499938964844,29239.814453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861416816711426,1.0,0.0,0.0,3.2209928035736084,3.2210116386413574,6.92265700763528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.32080078125,0.0,1061.5672607421875,1895.4371337890625,0.0,466.1919555664063,0.7973521947860718,1.0,0.0,3.0,1.0,0.0
18090540,302.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8241125345230103,1.0,0.0606900751590728,301.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8241125345230103,1.0,0.0639095678925514,301.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8241125345230103,1.0,0.04720339179039,301.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8241125345230103,1.0,0.0639095678925514,301.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8241125345230103,1.0,0.3031595051288605,284.9511108398437,284.95001220703125,297.7020874023437,293.4887084960937,297.7223205566406,301.90899658203125,284.952880859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466742157936096,0.6432222723960876,0.0034519750624895,0.4668541252613067,0.8872228860855103,0.8872228860855103,0.0,7.855615139007568,410.0,16057.2421875,0.0,1768.9053955078125,1.0,283.1499938964844,284.3536071777344,296.4881286621094,297.6844787597656,293.1499938964844,293.1499938964844,283.1499938964844,28369.501953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859784841537475,1.0,0.0,0.0,3.187307834625244,3.187326431274414,6.77862090014969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.90283203125,0.0,1026.8974609375,1895.4371337890625,0.0,465.7328186035156,0.7885915637016296,1.0,0.0,3.0,1.0,0.0
18090600,302.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8241125345230103,1.0,0.0606900751590728,301.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8241125345230103,1.0,0.0639095678925514,301.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8241125345230103,1.0,0.04720339179039,301.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8241125345230103,1.0,0.0639095678925514,301.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8241125345230103,1.0,0.3031595051288605,284.9511108398437,284.95001220703125,297.7020874023437,293.4887084960937,297.7223205566406,301.90899658203125,284.952880859375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466742157936096,0.6432222723960876,0.0034519750624895,0.4668541252613067,0.8872228860855103,0.8872228860855103,0.0,7.855615139007568,410.0,16057.2421875,0.0,1768.9053955078125,1.0,283.1499938964844,284.3536071777344,296.4881286621094,297.6844787597656,293.1499938964844,293.1499938964844,283.1499938964844,28369.501953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859784841537475,1.0,0.0,0.0,3.187307834625244,3.187326431274414,6.77862090014969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.90283203125,0.0,1026.8974609375,1895.4371337890625,0.0,465.7328186035156,0.7885915637016296,1.0,0.0,3.0,1.0,0.0
18090660,302.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8241142630577087,1.0,0.0606909245252609,301.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8241142630577087,1.0,0.063910461962223,301.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8241142630577087,1.0,0.0472040511667728,301.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8241142630577087,1.0,0.063910461962223,301.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8241142630577087,1.0,0.3031637370586395,284.96160888671875,284.95001220703125,297.7260131835937,293.5002136230469,297.7463684082031,301.92626953125,284.96307373046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466831564903259,0.6432311534881592,0.0034520369954407,0.4641945660114288,0.8988938331604004,0.8988938331604004,0.0,7.826231002807617,410.0,16071.21875,0.0,1768.9296875,1.0,283.1499938964844,284.365234375,296.4999389648437,297.6971130371094,293.1499938964844,293.1499938964844,283.1499938964844,27142.5546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858969748020172,1.0,0.0,0.0,3.1600680351257324,3.160085916519165,6.663250928795605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.97802734375,0.0,995.9727783203124,1895.4371337890625,0.0,465.5037536621094,0.7808762788772583,1.0,0.0,3.0,1.0,0.0
18090720,302.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8241142630577087,1.0,0.0606909245252609,301.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8241142630577087,1.0,0.063910461962223,301.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8241142630577087,1.0,0.0472040511667728,301.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8241142630577087,1.0,0.063910461962223,301.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8241142630577087,1.0,0.3031637370586395,284.96160888671875,284.95001220703125,297.7260131835937,293.5002136230469,297.7463684082031,301.92626953125,284.96307373046875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466831564903259,0.6432311534881592,0.0034520369954407,0.4641945660114288,0.8988938331604004,0.8988938331604004,0.0,7.826231002807617,410.0,16071.21875,0.0,1768.9296875,1.0,283.1499938964844,284.365234375,296.4999389648437,297.6971130371094,293.1499938964844,293.1499938964844,283.1499938964844,27142.5546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858969748020172,1.0,0.0,0.0,3.1600680351257324,3.160085916519165,6.663250928795605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.97802734375,0.0,995.9727783203124,1895.4371337890625,0.0,465.5037536621094,0.7808762788772583,1.0,0.0,3.0,1.0,0.0
18090780,302.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8241150975227356,1.0,0.060691338032484,301.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8241150975227356,1.0,0.0639109015464782,301.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8241150975227356,1.0,0.0472043752670288,301.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8241150975227356,1.0,0.0639109015464782,301.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8241150975227356,1.0,0.3031657934188843,284.97003173828125,284.95001220703125,297.7481384277344,293.5113830566406,297.76861572265625,301.9415588378906,284.9710693359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466875076293945,0.643235445022583,0.0034520670305937,0.4628911018371582,0.9154657125473022,0.9154657125473022,0.0,7.811858177185059,410.0,16087.73046875,0.0,1768.9415283203125,1.0,283.1499938964844,284.3739013671875,296.51177978515625,297.710205078125,293.1499938964844,293.1499938964844,283.1499938964844,25847.669921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859699010848999,1.0,0.0,0.0,3.141467809677124,3.141485452651977,6.585042342521774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.1904296875,0.0,972.2020874023438,1895.4371337890625,0.0,465.708740234375,0.7809820175170898,1.0,0.0,3.0,1.0,0.0
18090840,302.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8241150975227356,1.0,0.060691338032484,301.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8241150975227356,1.0,0.0639109015464782,301.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8241150975227356,1.0,0.0472043752670288,301.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8241150975227356,1.0,0.0639109015464782,301.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8241150975227356,1.0,0.3031657934188843,284.97003173828125,284.95001220703125,297.7481384277344,293.5113830566406,297.76861572265625,301.9415588378906,284.9710693359375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466875076293945,0.643235445022583,0.0034520670305937,0.4628911018371582,0.9154657125473022,0.9154657125473022,0.0,7.811858177185059,410.0,16087.73046875,0.0,1768.9415283203125,1.0,283.1499938964844,284.3739013671875,296.51177978515625,297.710205078125,293.1499938964844,293.1499938964844,283.1499938964844,25847.669921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859699010848999,1.0,0.0,0.0,3.141467809677124,3.141485452651977,6.585042342521774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.1904296875,0.0,972.2020874023438,1895.4371337890625,0.0,465.708740234375,0.7809820175170898,1.0,0.0,3.0,1.0,0.0
18090900,302.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8241154551506042,1.0,0.0606915093958377,301.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8241154551506042,1.0,0.0639110803604126,301.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8241154551506042,1.0,0.0472045056521892,301.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8241154551506042,1.0,0.0639110803604126,301.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8241154551506042,1.0,0.3031666576862335,284.9698791503906,284.95001220703125,297.75860595703125,293.516845703125,297.77911376953125,301.948486328125,284.9690246582031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466892957687378,0.6432372331619263,0.0034520796034485,0.4623564183712005,0.922130823135376,0.922130823135376,0.0,7.805968284606934,410.0,16118.9912109375,0.0,1768.9464111328125,1.0,283.1499938964844,284.36724853515625,296.5184936523437,297.71905517578125,293.1499938964844,293.1499938964844,283.1499938964844,25850.78515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862121045589447,1.0,0.0,0.0,3.1669068336486816,3.1669247150421143,6.692122838103387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.55712890625,0.0,993.3036499023438,1895.4371337890625,0.0,466.3901672363281,0.7841530442237854,1.0,0.0,3.0,1.0,0.0
18090960,302.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8241158127784729,1.0,0.0606916956603527,301.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8241158127784729,1.0,0.0639112815260887,301.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8241158127784729,1.0,0.0472046546638011,301.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8241158127784729,1.0,0.0639112815260887,301.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8241158127784729,1.0,0.3031675815582275,284.9671630859375,284.95001220703125,297.7686767578125,293.522216796875,297.78924560546875,301.95489501953125,284.9660949707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466912627220154,0.6432391405105591,0.0034520931076258,0.4617736339569092,0.9263655543327332,0.9263655543327332,0.0,7.799551963806152,410.0,16133.1953125,0.0,1768.9517822265625,1.0,283.1499938964844,284.3623962402344,296.5246887207031,297.7265625,293.1499938964844,293.1499938964844,283.1499938964844,25841.5078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865168929100036,1.0,0.0,0.0,3.182044982910156,3.182062864303589,6.756253583262151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.35546875,0.0,1005.9397583007812,1895.4371337890625,0.0,467.249267578125,0.7905076146125793,1.0,0.0,3.0,1.0,0.0
18091020,302.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8241159915924072,1.0,0.0606917738914489,301.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8241159915924072,1.0,0.0639113634824752,301.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8241159915924072,1.0,0.0472047142684459,301.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8241159915924072,1.0,0.0639113634824752,301.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8241159915924072,1.0,0.3031679689884186,284.9577941894531,284.95001220703125,297.7877502441406,293.5327453613281,297.80841064453125,301.96600341796875,284.95611572265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920971870422,0.6432400345802307,0.0034520989283919,0.4615189433097839,0.9281664490699768,0.9281664490699768,0.0,7.796748638153076,410.0,16174.701171875,0.0,1768.953857421875,1.0,283.1499938964844,284.34576416015625,296.5362243652344,297.7413330078125,293.1499938964844,293.1499938964844,283.1499938964844,26549.3515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872680604457855,1.0,0.0,0.0,3.2349894046783447,3.235008001327514,6.982951958889316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.697265625,0.0,1055.93603515625,1895.4371337890625,0.0,469.3733215332031,0.803493857383728,1.0,0.0,3.0,1.0,0.0
18091080,302.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8241159915924072,1.0,0.0606917738914489,301.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8241159915924072,1.0,0.0639113634824752,301.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8241159915924072,1.0,0.0472047142684459,301.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8241159915924072,1.0,0.0639113634824752,301.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8241159915924072,1.0,0.3031679689884186,284.9577941894531,284.95001220703125,297.7877502441406,293.5327453613281,297.80841064453125,301.96600341796875,284.95611572265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920971870422,0.6432400345802307,0.0034520989283919,0.4615189433097839,0.9281664490699768,0.9281664490699768,0.0,7.796748638153076,410.0,16174.701171875,0.0,1768.953857421875,1.0,283.1499938964844,284.34576416015625,296.5362243652344,297.7413330078125,293.1499938964844,293.1499938964844,283.1499938964844,26549.3515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872680604457855,1.0,0.0,0.0,3.2349894046783447,3.235008001327514,6.982951958889316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.697265625,0.0,1055.93603515625,1895.4371337890625,0.0,469.3733215332031,0.803493857383728,1.0,0.0,3.0,1.0,0.0
18091140,302.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8241159915924072,1.0,0.0606917589902877,301.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8241159915924072,1.0,0.063911348581314,301.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8241159915924072,1.0,0.047204703092575,301.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8241159915924072,1.0,0.063911348581314,301.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8241159915924072,1.0,0.3031679093837738,284.94732666015625,284.95001220703125,297.8055419921875,293.5429382324219,297.8262634277344,301.97515869140625,284.9457702636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466919779777527,0.6432398557662964,0.0034520979970693,0.4615570306777954,0.922504425048828,0.922504425048828,0.0,7.797168254852295,410.0,16210.677734375,0.0,1768.9534912109375,1.0,283.1499938964844,284.3296203613281,296.5462646484375,297.75396728515625,293.1499938964844,293.1499938964844,283.1499938964844,27667.197265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487961858510971,1.0,0.0,0.0,3.2861788272857666,3.286198139190674,7.205692327261204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.2880859375,0.0,1108.6854248046875,1895.4371337890625,0.0,471.3439025878906,0.8164510726928711,1.0,0.0,3.0,1.0,0.0
18091200,302.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8241159915924072,1.0,0.0606917589902877,301.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8241159915924072,1.0,0.063911348581314,301.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8241159915924072,1.0,0.047204703092575,301.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8241159915924072,1.0,0.063911348581314,301.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8241159915924072,1.0,0.3031679093837738,284.94732666015625,284.95001220703125,297.8055419921875,293.5429382324219,297.8262634277344,301.97515869140625,284.9457702636719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466919779777527,0.6432398557662964,0.0034520979970693,0.4615570306777954,0.922504425048828,0.922504425048828,0.0,7.797168254852295,410.0,16210.677734375,0.0,1768.9534912109375,1.0,283.1499938964844,284.3296203613281,296.5462646484375,297.75396728515625,293.1499938964844,293.1499938964844,283.1499938964844,27667.197265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487961858510971,1.0,0.0,0.0,3.2861788272857666,3.286198139190674,7.205692327261204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.2880859375,0.0,1108.6854248046875,1895.4371337890625,0.0,471.3439025878906,0.8164510726928711,1.0,0.0,3.0,1.0,0.0
18091260,302.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8241154551506042,1.0,0.0606914982199668,301.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8241154551506042,1.0,0.063911072909832,301.6530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8241154551506042,1.0,0.0472044982016086,301.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8241154551506042,1.0,0.063911072909832,301.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8241154551506042,1.0,0.3031665980815887,284.9399719238281,284.95001220703125,297.8190002441406,293.55084228515625,297.8397521972656,301.9812927246094,284.9385070800781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466892957687378,0.6432372331619263,0.0034520796034485,0.4623545110225677,0.9139282703399658,0.9139282703399658,0.0,7.805946350097656,410.0,16237.76171875,0.0,1768.946044921875,1.0,283.1499938964844,284.3180847167969,296.5536499023437,297.7631530761719,293.1499938964844,293.1499938964844,283.1499938964844,28792.720703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4884019792079925,1.0,0.0,0.0,3.3238210678100586,3.323840618133545,7.371715469162154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.96728515625,0.0,1150.5477294921875,1895.4371337890625,0.0,472.5984802246094,0.8233607411384583,1.0,0.0,3.0,1.0,0.0
18091320,302.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8241152167320251,1.0,0.0606914050877094,301.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8241152167320251,1.0,0.0639109686017036,301.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8241152167320251,1.0,0.0472044236958026,301.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8241152167320251,1.0,0.0639109686017036,301.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8241152167320251,1.0,0.3031661212444305,284.9385986328125,284.95001220703125,297.8222351074219,293.55279541015625,297.843017578125,301.9826965332031,284.9375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466883420944214,0.6432362794876099,0.0034520726185292,0.4626520872116089,0.9115608930587769,0.9115608930587769,0.0,7.809224128723144,410.0,16240.3955078125,0.0,1768.9432373046875,1.0,283.1499938964844,284.3168640136719,296.5553283691406,297.7650146484375,293.1499938964844,293.1499938964844,283.1499938964844,29005.861328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4884797930717468,1.0,0.0,0.0,3.32741928100586,3.327439069747925,7.38768505925691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.30908203125,0.0,1155.31689453125,1895.4371337890625,0.0,472.8205871582031,0.8273529410362244,1.0,0.0,3.0,1.0,0.0
18091380,302.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8241144418716431,1.0,0.0606910176575183,301.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8241144418716431,1.0,0.0639105662703514,301.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8241144418716431,1.0,0.0472041256725788,301.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8241144418716431,1.0,0.0639105662703514,301.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8241144418716431,1.0,0.3031642138957977,284.9327087402344,284.95001220703125,297.8380126953125,293.5623474121094,297.8587951660156,301.9894104003906,284.93218994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466842889785767,0.6432322263717651,0.0034520446788519,0.4638622105121612,0.8977017998695374,0.8977017998695374,0.0,7.822563648223877,410.0,16264.267578125,0.0,1768.9322509765625,1.0,283.1499938964844,284.3085632324219,296.56402587890625,297.7751159667969,293.1499938964844,293.1499938964844,283.1499938964844,30432.611328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888198971748352,1.0,0.0,0.0,3.355426073074341,3.3554463386535645,7.51257232423086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.94873046875,0.0,1191.177001953125,1895.4371337890625,0.0,473.7928161621094,0.8293513059616089,1.0,0.0,3.0,1.0,0.0
18091440,302.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8241144418716431,1.0,0.0606910176575183,301.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8241144418716431,1.0,0.0639105662703514,301.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8241144418716431,1.0,0.0472041256725788,301.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8241144418716431,1.0,0.0639105662703514,301.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8241144418716431,1.0,0.3031642138957977,284.9327087402344,284.95001220703125,297.8380126953125,293.5623474121094,297.8587951660156,301.9894104003906,284.93218994140625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466842889785767,0.6432322263717651,0.0034520446788519,0.4638622105121612,0.8977017998695374,0.8977017998695374,0.0,7.822563648223877,410.0,16264.267578125,0.0,1768.9322509765625,1.0,283.1499938964844,284.3085632324219,296.56402587890625,297.7751159667969,293.1499938964844,293.1499938964844,283.1499938964844,30432.611328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888198971748352,1.0,0.0,0.0,3.355426073074341,3.3554463386535645,7.51257232423086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.94873046875,0.0,1191.177001953125,1895.4371337890625,0.0,473.7928161621094,0.8293513059616089,1.0,0.0,3.0,1.0,0.0
18091500,302.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8241142630577087,1.0,0.0606909058988094,301.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8241142630577087,1.0,0.0639104470610618,301.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8241142630577087,1.0,0.0472040399909019,301.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8241142630577087,1.0,0.0639104470610618,301.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8241142630577087,1.0,0.3031636476516723,284.9340209960937,284.95001220703125,297.8455810546875,293.5669860839844,297.8663635253906,301.9927673339844,284.93524169921875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466830968856812,0.6432310938835144,0.0034520365297794,0.4642106294631958,0.8929654955863953,0.8929654955863953,0.0,7.826407432556152,410.0,16255.4052734375,0.0,1768.9290771484375,1.0,283.1499938964844,284.3147277832031,296.5674743652344,297.7779235839844,293.1499938964844,293.1499938964844,283.1499938964844,30446.318359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887996315956116,1.0,0.0,0.0,3.333860158920288,3.3338801860809326,7.416313110297779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.68408203125,0.0,1171.114990234375,1895.4371337890625,0.0,473.7348327636719,0.8270924091339111,1.0,0.0,3.0,1.0,0.0
18091560,302.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8241139650344849,1.0,0.0606907717883586,301.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8241139650344849,1.0,0.0639103055000305,301.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8241139650344849,1.0,0.0472039319574832,301.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8241139650344849,1.0,0.0639103055000305,301.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8241139650344849,1.0,0.3031629621982574,284.9376220703125,284.95001220703125,297.8529663085937,293.571533203125,297.873779296875,301.9962463378906,284.93902587890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466817259788513,0.6432296633720398,0.0034520267508924,0.4646309912204742,0.8908355832099915,0.8908355832099915,0.0,7.831046104431152,410.0,16261.9951171875,0.0,1768.9251708984375,1.0,283.1499938964844,284.31915283203125,296.5713195800781,297.7818908691406,293.1499938964844,293.1499938964844,283.1499938964844,30448.02734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887276589870453,1.0,0.0,0.0,3.3229453563690186,3.322965383529663,7.367831358351395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.82373046875,0.0,1161.0174560546875,1895.4371337890625,0.0,473.5289001464844,0.8216999769210815,1.0,0.0,3.0,1.0,0.0
18091620,302.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8241134881973267,1.0,0.0606905445456504,301.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8241134881973267,1.0,0.0639100670814514,301.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8241134881973267,1.0,0.0472037568688392,301.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8241134881973267,1.0,0.0639100670814514,301.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8241134881973267,1.0,0.3031618297100067,284.94805908203125,284.95001220703125,297.8673400878906,293.5804138183594,297.8881530761719,302.0033569335937,284.9498596191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466792821884155,0.6432272791862488,0.003452009987086,0.4653521776199341,0.8933906555175781,0.8933906555175781,0.0,7.839010238647461,410.0,16264.0595703125,0.0,1768.918701171875,1.0,283.1499938964844,284.33349609375,296.5794372558594,297.7897644042969,293.1499938964844,293.1499938964844,283.1499938964844,29614.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488482266664505,1.0,0.0,0.0,3.282982349395752,3.283001661300659,7.191680424512015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.44580078125,0.0,1118.919921875,1895.4371337890625,0.0,472.82763671875,0.8116011619567871,1.0,0.0,3.0,1.0,0.0
