time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091680,302.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8241134881973267,1.0,0.0606905445456504,301.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8241134881973267,1.0,0.0639100670814514,301.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8241134881973267,1.0,0.0472037568688392,301.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8241134881973267,1.0,0.0639100670814514,301.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8241134881973267,1.0,0.3031618297100067,284.94805908203125,284.95001220703125,297.8673400878906,293.5804138183594,297.8881530761719,302.0033569335937,284.9498596191406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466792821884155,0.6432272791862488,0.003452009987086,0.4653521776199341,0.8933906555175781,0.8933906555175781,0.0,7.839010238647461,410.0,16264.0595703125,0.0,1768.918701171875,1.0,283.1499938964844,284.33349609375,296.5794372558594,297.7897644042969,293.1499938964844,293.1499938964844,283.1499938964844,29614.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488482266664505,1.0,0.0,0.0,3.282982349395752,3.283001661300659,7.191680424512015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.44580078125,0.0,1118.919921875,1895.4371337890625,0.0,472.82763671875,0.8116011619567871,1.0,0.0,3.0,1.0,0.0
18091740,302.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8241139650344849,1.0,0.0606907606124877,301.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8241139650344849,1.0,0.0639102905988693,301.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8241139650344849,1.0,0.0472039245069026,301.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8241139650344849,1.0,0.0639102905988693,301.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8241139650344849,1.0,0.3031629025936126,284.95867919921875,284.95001220703125,297.8812561035156,293.5889587402344,297.9020690917969,302.0106201171875,284.960205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466816067695618,0.643229603767395,0.0034520262852311,0.4646520018577575,0.9031464457511902,0.9031464457511902,0.0,7.831277847290039,410.0,16270.5322265625,0.0,1768.9249267578125,1.0,283.1499938964844,284.346435546875,296.5882873535156,297.7989501953125,293.1499938964844,293.1499938964844,283.1499938964844,28390.666015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883205890655517,1.0,0.0,0.0,3.2492642402648926,3.2492833137512207,7.04471403878415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.57666015625,0.0,1080.676513671875,1895.4371337890625,0.0,472.3661804199219,0.8084908723831177,1.0,0.0,3.0,1.0,0.0
18091800,302.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8241139650344849,1.0,0.0606907606124877,301.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8241139650344849,1.0,0.0639102905988693,301.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8241139650344849,1.0,0.0472039245069026,301.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8241139650344849,1.0,0.0639102905988693,301.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8241139650344849,1.0,0.3031629025936126,284.95867919921875,284.95001220703125,297.8812561035156,293.5889587402344,297.9020690917969,302.0106201171875,284.960205078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466816067695618,0.643229603767395,0.0034520262852311,0.4646520018577575,0.9031464457511902,0.9031464457511902,0.0,7.831277847290039,410.0,16270.5322265625,0.0,1768.9249267578125,1.0,283.1499938964844,284.346435546875,296.5882873535156,297.7989501953125,293.1499938964844,293.1499938964844,283.1499938964844,28390.666015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883205890655517,1.0,0.0,0.0,3.2492642402648926,3.2492833137512207,7.04471403878415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.57666015625,0.0,1080.676513671875,1895.4371337890625,0.0,472.3661804199219,0.8084908723831177,1.0,0.0,3.0,1.0,0.0
18091860,302.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8241150975227356,1.0,0.0606913156807422,301.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8241150975227356,1.0,0.0639108791947364,301.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8241150975227356,1.0,0.0472043566405773,301.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8241150975227356,1.0,0.0639108791947364,301.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8241150975227356,1.0,0.3031657040119171,284.9587707519531,284.95001220703125,297.8948974609375,293.59716796875,297.9156799316406,302.01824951171875,284.9582824707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466872692108154,0.6432352066040039,0.0034520651679486,0.4629717171192169,0.9094918966293336,0.9094918966293336,0.0,7.812747001647949,410.0,16305.36328125,0.0,1768.94091796875,1.0,283.1499938964844,284.3399658203125,296.5985412597656,297.8118591308594,293.1499938964844,293.1499938964844,283.1499938964844,28376.380859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4886541664600372,1.0,0.0,0.0,3.27573299407959,3.275752067565918,7.159954975577421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.71728515625,0.0,1104.0875244140625,1895.4371337890625,0.0,473.31878662109375,0.8148431181907654,1.0,0.0,3.0,1.0,0.0
18091920,302.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8241150975227356,1.0,0.0606913156807422,301.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8241150975227356,1.0,0.0639108791947364,301.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8241150975227356,1.0,0.0472043566405773,301.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8241150975227356,1.0,0.0639108791947364,301.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8241150975227356,1.0,0.3031657040119171,284.9587707519531,284.95001220703125,297.8948974609375,293.59716796875,297.9156799316406,302.01824951171875,284.9582824707031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466872692108154,0.6432352066040039,0.0034520651679486,0.4629717171192169,0.9094918966293336,0.9094918966293336,0.0,7.812747001647949,410.0,16305.36328125,0.0,1768.94091796875,1.0,283.1499938964844,284.3399658203125,296.5985412597656,297.8118591308594,293.1499938964844,293.1499938964844,283.1499938964844,28376.380859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4886541664600372,1.0,0.0,0.0,3.27573299407959,3.275752067565918,7.159954975577421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.71728515625,0.0,1104.0875244140625,1895.4371337890625,0.0,473.31878662109375,0.8148431181907654,1.0,0.0,3.0,1.0,0.0
18091980,302.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8241159915924072,1.0,0.0606917701661586,301.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8241159915924072,1.0,0.0639113560318946,301.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8241159915924072,1.0,0.0472047105431556,301.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8241159915924072,1.0,0.0639113560318946,301.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8241159915924072,1.0,0.3031679689884186,284.9524230957031,284.95001220703125,297.9084167480469,293.60504150390625,297.92919921875,302.0272521972656,284.9512939453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920375823975,0.6432399153709412,0.0034520984627306,0.4615418016910553,0.9088649153709412,0.9088649153709412,0.0,7.797000885009766,410.0,16336.99609375,0.0,1768.9537353515625,1.0,283.1499938964844,284.3280639648437,296.607666015625,297.8236083984375,293.1499938964844,293.1499938964844,283.1499938964844,29056.650390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892370998859405,1.0,0.0,0.0,3.315745115280152,3.315764904022217,7.335937652896973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.12890625,0.0,1144.925537109375,1895.4371337890625,0.0,474.98822021484375,0.8248573541641235,1.0,0.0,3.0,1.0,0.0
18092040,302.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8241159915924072,1.0,0.0606917701661586,301.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8241159915924072,1.0,0.0639113560318946,301.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8241159915924072,1.0,0.0472047105431556,301.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8241159915924072,1.0,0.0639113560318946,301.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8241159915924072,1.0,0.3031679689884186,284.9524230957031,284.95001220703125,297.9084167480469,293.60504150390625,297.92919921875,302.0272521972656,284.9512939453125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466920375823975,0.6432399153709412,0.0034520984627306,0.4615418016910553,0.9088649153709412,0.9088649153709412,0.0,7.797000885009766,410.0,16336.99609375,0.0,1768.9537353515625,1.0,283.1499938964844,284.3280639648437,296.607666015625,297.8236083984375,293.1499938964844,293.1499938964844,283.1499938964844,29056.650390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892370998859405,1.0,0.0,0.0,3.315745115280152,3.315764904022217,7.335937652896973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.12890625,0.0,1144.925537109375,1895.4371337890625,0.0,474.98822021484375,0.8248573541641235,1.0,0.0,3.0,1.0,0.0
18092100,302.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8241162896156311,1.0,0.0606919303536415,301.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8241162896156311,1.0,0.0639115273952484,301.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8241162896156311,1.0,0.0472048334777355,301.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8241162896156311,1.0,0.0639115273952484,301.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8241162896156311,1.0,0.3031687438488006,284.9484558105469,284.95001220703125,297.9151916503906,293.6088256835937,297.9359436035156,302.03204345703125,284.9467468261719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466937065124512,0.6432415843009949,0.0034521098714321,0.4610438942909241,0.9062741994857788,0.9062741994857788,0.0,7.791522979736328,410.0,16358.36328125,0.0,1768.9583740234375,1.0,283.1499938964844,284.31988525390625,296.6117858886719,297.8292541503906,293.1499938964844,293.1499938964844,283.1499938964844,29696.30859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895522892475128,1.0,0.0,0.0,3.344031810760498,3.3440518379211426,7.461636641892255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.16552734375,0.0,1175.4501953125,1895.4371337890625,0.0,475.8934020996094,0.8292286992073059,1.0,0.0,3.0,1.0,0.0
18092160,302.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8241167068481445,1.0,0.0606921315193176,301.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8241167068481445,1.0,0.0639117360115051,301.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8241167068481445,1.0,0.047204989939928,301.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8241167068481445,1.0,0.0639117360115051,301.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8241167068481445,1.0,0.3031697571277618,284.9448547363281,284.95001220703125,297.9219970703125,293.612548828125,297.9427490234375,302.036865234375,284.9437561035156,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466957926750183,0.643243670463562,0.003452124306932,0.4604195952415466,0.9025255441665648,0.9025255441665648,0.0,7.784659385681152,410.0,16363.8369140625,0.0,1768.964111328125,1.0,283.1499938964844,284.3161315917969,296.615234375,297.833251953125,293.1499938964844,293.1499938964844,283.1499938964844,30137.494140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898052513599396,1.0,0.0,0.0,3.354881525039673,3.3549017906188965,7.510133741561731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.8310546875,0.0,1188.6353759765625,1895.4371337890625,0.0,476.6211242675781,0.8350287675857544,1.0,0.0,3.0,1.0,0.0
18092220,302.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241176605224609,1.0,0.0606925934553146,301.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241176605224609,1.0,0.0639122277498245,301.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241176605224609,1.0,0.047205351293087,301.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241176605224609,1.0,0.0639122277498245,301.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241176605224609,1.0,0.3031720817089081,284.9384155273437,284.95001220703125,297.935791015625,293.6197204589844,297.9565124511719,302.0462951660156,284.93768310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006206512451,0.643248438835144,0.0034521578345447,0.4589649140834808,0.8923047780990601,0.8923047780990601,0.0,7.76868200302124,410.0,16385.53515625,0.0,1768.9774169921875,1.0,283.1499938964844,284.3067321777344,296.6217956542969,297.8413391113281,293.1499938964844,293.1499938964844,283.1499938964844,31431.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902369081974029,1.0,0.0,0.0,3.38610315322876,3.3861238956451416,7.6505682500283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.01171875,0.0,1227.203857421875,1895.4371337890625,0.0,477.8656921386719,0.8376033902168274,1.0,0.0,3.0,1.0,0.0
18092280,302.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241176605224609,1.0,0.0606925934553146,301.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241176605224609,1.0,0.0639122277498245,301.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241176605224609,1.0,0.047205351293087,301.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241176605224609,1.0,0.0639122277498245,301.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8241176605224609,1.0,0.3031720817089081,284.9384155273437,284.95001220703125,297.935791015625,293.6197204589844,297.9565124511719,302.0462951660156,284.93768310546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006206512451,0.643248438835144,0.0034521578345447,0.4589649140834808,0.8923047780990601,0.8923047780990601,0.0,7.76868200302124,410.0,16385.53515625,0.0,1768.9774169921875,1.0,283.1499938964844,284.3067321777344,296.6217956542969,297.8413391113281,293.1499938964844,293.1499938964844,283.1499938964844,31431.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902369081974029,1.0,0.0,0.0,3.38610315322876,3.3861238956451416,7.6505682500283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.01171875,0.0,1227.203857421875,1895.4371337890625,0.0,477.8656921386719,0.8376033902168274,1.0,0.0,3.0,1.0,0.0
18092340,302.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241183161735535,1.0,0.0606929175555706,301.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241183161735535,1.0,0.0639125630259513,301.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241183161735535,1.0,0.0472056046128273,301.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241183161735535,1.0,0.0639125630259513,301.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241183161735535,1.0,0.303173691034317,284.9419250488281,284.95001220703125,297.95001220703125,293.62652587890625,297.9706420898437,302.05523681640625,284.9430236816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467040181159973,0.6432518362998962,0.0034521815832704,0.4579427242279053,0.8878183960914612,0.8878183960914612,0.0,7.757469177246094,410.0,16381.671875,0.0,1768.986572265625,1.0,283.1499938964844,284.3150939941406,296.6266784667969,297.8456726074219,293.1499938964844,293.1499938964844,283.1499938964844,31377.70703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902176260948181,1.0,0.0,0.0,3.359497308731079,3.359517812728882,7.530813945777481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.3681640625,0.0,1201.517822265625,1895.4371337890625,0.0,477.8099670410156,0.8312034606933594,1.0,0.0,3.0,1.0,0.0
18092400,302.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241183161735535,1.0,0.0606929175555706,301.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241183161735535,1.0,0.0639125630259513,301.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241183161735535,1.0,0.0472056046128273,301.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241183161735535,1.0,0.0639125630259513,301.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8241183161735535,1.0,0.303173691034317,284.9419250488281,284.95001220703125,297.95001220703125,293.62652587890625,297.9706420898437,302.05523681640625,284.9430236816406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467040181159973,0.6432518362998962,0.0034521815832704,0.4579427242279053,0.8878183960914612,0.8878183960914612,0.0,7.757469177246094,410.0,16381.671875,0.0,1768.986572265625,1.0,283.1499938964844,284.3150939941406,296.6266784667969,297.8456726074219,293.1499938964844,293.1499938964844,283.1499938964844,31377.70703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902176260948181,1.0,0.0,0.0,3.359497308731079,3.359517812728882,7.530813945777481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.3681640625,0.0,1201.517822265625,1895.4371337890625,0.0,477.8099670410156,0.8312034606933594,1.0,0.0,3.0,1.0,0.0
18092460,302.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8241186738014221,1.0,0.0606931112706661,301.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8241186738014221,1.0,0.0639127641916275,301.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8241186738014221,1.0,0.0472057536244392,301.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8241186738014221,1.0,0.0639127641916275,301.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8241186738014221,1.0,0.3031746447086334,284.9496765136719,284.95001220703125,297.96295166015625,293.6322326660156,297.9835205078125,302.0627136230469,284.9512634277344,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467060446739197,0.6432538628578186,0.0034521953202784,0.4573403894901275,0.8907521367073059,0.8907521367073059,0.0,7.7508673667907715,410.0,16379.7646484375,0.0,1768.9920654296875,1.0,283.1499938964844,284.326171875,296.6314392089844,297.8500061035156,293.1499938964844,293.1499938964844,283.1499938964844,30620.837890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900316298007965,1.0,0.0,0.0,3.32715106010437,3.3271713256835938,7.386494189631776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.10595703125,0.0,1166.084228515625,1895.4371337890625,0.0,477.2734375,0.8258796334266663,1.0,0.0,3.0,1.0,0.0
18092520,302.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8241187334060669,1.0,0.060693122446537,301.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8241187334060669,1.0,0.0639127790927887,301.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8241187334060669,1.0,0.0472057610750198,301.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8241187334060669,1.0,0.0639127790927887,301.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8241187334060669,1.0,0.3031747341156006,284.9506225585937,284.95001220703125,297.9647521972656,293.63299560546875,297.9852905273437,302.063720703125,284.9520874023437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467061638832092,0.6432539820671082,0.0034521964844316,0.4572947025299072,0.8914378881454468,0.8914378881454468,0.0,7.750366687774658,410.0,16381.5517578125,0.0,1768.992431640625,1.0,283.1499938964844,284.32696533203125,296.6322021484375,297.8508605957031,293.1499938964844,293.1499938964844,283.1499938964844,30540.728515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900154173374176,1.0,0.0,0.0,3.325479030609131,3.3254990577697754,7.379071575996932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.38623046875,0.0,1163.9906005859375,1895.4371337890625,0.0,477.2267150878906,0.8224377036094666,1.0,0.0,3.0,1.0,0.0
18092580,302.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.824118435382843,1.0,0.0606929808855056,301.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.824118435382843,1.0,0.0639126300811767,301.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.824118435382843,1.0,0.0472056530416011,301.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.824118435382843,1.0,0.0639126300811767,301.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.824118435382843,1.0,0.3031740188598633,284.95965576171875,284.95001220703125,297.980224609375,293.6390686035156,298.00067138671875,302.072265625,284.9609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467047333717346,0.6432525515556335,0.0034521864727139,0.4577237367630005,0.9012737274169922,0.9012737274169922,0.0,7.755068302154541,410.0,16384.845703125,0.0,1768.9884033203125,1.0,283.1499938964844,284.3377380371094,296.6384582519531,297.85723876953125,293.1499938964844,293.1499938964844,283.1499938964844,29348.220703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898649454116821,1.0,0.0,0.0,3.296384811401367,3.296404361724853,7.250519047374837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.837890625,0.0,1129.2432861328125,1895.4371337890625,0.0,476.7930603027344,0.8144077658653259,1.0,0.0,3.0,1.0,0.0
18092640,302.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.824118435382843,1.0,0.0606929808855056,301.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.824118435382843,1.0,0.0639126300811767,301.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.824118435382843,1.0,0.0472056530416011,301.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.824118435382843,1.0,0.0639126300811767,301.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.824118435382843,1.0,0.3031740188598633,284.95965576171875,284.95001220703125,297.980224609375,293.6390686035156,298.00067138671875,302.072265625,284.9609375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467047333717346,0.6432525515556335,0.0034521864727139,0.4577237367630005,0.9012737274169922,0.9012737274169922,0.0,7.755068302154541,410.0,16384.845703125,0.0,1768.9884033203125,1.0,283.1499938964844,284.3377380371094,296.6384582519531,297.85723876953125,293.1499938964844,293.1499938964844,283.1499938964844,29348.220703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898649454116821,1.0,0.0,0.0,3.296384811401367,3.296404361724853,7.250519047374837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.837890625,0.0,1129.2432861328125,1895.4371337890625,0.0,476.7930603027344,0.8144077658653259,1.0,0.0,3.0,1.0,0.0
18092700,302.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8241182565689087,1.0,0.0606928840279579,301.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8241182565689087,1.0,0.063912533223629,301.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8241182565689087,1.0,0.0472055785357952,301.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8241182565689087,1.0,0.063912533223629,301.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8241182565689087,1.0,0.3031735420227051,284.9637451171875,284.95001220703125,297.98828125,293.6419677734375,298.0086669921875,302.07647705078125,284.96539306640625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467037200927734,0.6432515382766724,0.0034521794877946,0.4580287039279938,0.9079877138137816,0.9079877138137816,0.0,7.758411407470703,410.0,16379.896484375,0.0,1768.985595703125,1.0,283.1499938964844,284.3441772460937,296.6414794921875,297.8600769042969,293.1499938964844,293.1499938964844,283.1499938964844,28577.943359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898240566253662,1.0,0.0,0.0,3.276977777481079,3.2769970893859863,7.165397732933343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.00537109375,0.0,1106.5557861328125,1895.4371337890625,0.0,476.67529296875,0.8118837475776672,1.0,0.0,3.0,1.0,0.0
18092760,302.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8241180181503296,1.0,0.0606927648186683,301.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8241180181503296,1.0,0.0639124065637588,301.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8241180181503296,1.0,0.0472054854035377,301.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8241180181503296,1.0,0.0639124065637588,301.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8241180181503296,1.0,0.3031729161739349,284.96710205078125,284.95001220703125,297.99658203125,293.644775390625,298.01690673828125,302.0806579589844,284.9680480957031,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467025279998779,0.6432503461837769,0.0034521708730608,0.4584022164344787,0.9155703783035278,0.9155703783035278,0.0,7.762507915496826,410.0,16390.423828125,0.0,1768.982177734375,1.0,283.1499938964844,284.3458557128906,296.6447448730469,297.8640441894531,293.1499938964844,293.1499938964844,283.1499938964844,28075.333984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898504912853241,1.0,0.0,0.0,3.275541543960572,3.2755606174468994,7.159118240451789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.4248046875,0.0,1101.8948974609375,1895.4371337890625,0.0,476.7514343261719,0.8141087293624878,1.0,0.0,3.0,1.0,0.0
18092820,302.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8241174817085266,1.0,0.060692511498928,301.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8241174817085266,1.0,0.0639121383428573,301.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8241174817085266,1.0,0.0472052879631519,301.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8241174817085266,1.0,0.0639121383428573,301.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8241174817085266,1.0,0.3031716644763946,284.9644470214844,284.95001220703125,298.0140075683594,293.6501159667969,298.0341796875,302.0888671875,284.9635009765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.6432477235794067,0.0034521524794399,0.4591969549655914,0.924627423286438,0.924627423286438,0.0,7.771228790283203,410.0,16422.646484375,0.0,1768.9749755859375,1.0,283.1499938964844,284.33544921875,296.65191650390625,297.8738098144531,293.1499938964844,293.1499938964844,283.1499938964844,28094.8046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902679920196533,1.0,0.0,0.0,3.312522649765014,3.312542200088501,7.321684734051814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.81689453125,0.0,1135.442626953125,1895.4371337890625,0.0,477.9554138183594,0.8228502869606018,1.0,0.0,3.0,1.0,0.0
18092880,302.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8241174817085266,1.0,0.060692511498928,301.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8241174817085266,1.0,0.0639121383428573,301.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8241174817085266,1.0,0.0472052879631519,301.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8241174817085266,1.0,0.0639121383428573,301.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8241174817085266,1.0,0.3031716644763946,284.9644470214844,284.95001220703125,298.0140075683594,293.6501159667969,298.0341796875,302.0888671875,284.9635009765625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646699845790863,0.6432477235794067,0.0034521524794399,0.4591969549655914,0.924627423286438,0.924627423286438,0.0,7.771228790283203,410.0,16422.646484375,0.0,1768.9749755859375,1.0,283.1499938964844,284.33544921875,296.65191650390625,297.8738098144531,293.1499938964844,293.1499938964844,283.1499938964844,28094.8046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902679920196533,1.0,0.0,0.0,3.312522649765014,3.312542200088501,7.321684734051814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.81689453125,0.0,1135.442626953125,1895.4371337890625,0.0,477.9554138183594,0.8228502869606018,1.0,0.0,3.0,1.0,0.0
18092940,302.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8241172432899475,1.0,0.0606923811137676,301.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8241172432899475,1.0,0.063911996781826,301.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8241172432899475,1.0,0.0472051836550235,301.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8241172432899475,1.0,0.063911996781826,301.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8241172432899475,1.0,0.3031710088253021,284.9559631347656,284.95001220703125,298.0326538085937,293.6550598144531,298.0526428222656,302.09698486328125,284.9544677734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984748840332,0.6432463526725769,0.0034521429333835,0.4596135020256042,0.9255279302597046,0.9255279302597046,0.0,7.775802612304687,410.0,16450.984375,0.0,1768.97119140625,1.0,283.1499938964844,284.3203125,296.6578369140625,297.8820495605469,293.1499938964844,293.1499938964844,283.1499938964844,28816.609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908728301525116,1.0,0.0,0.0,3.3614675998687744,3.361487627029419,7.539649686805205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.4248046875,0.0,1185.7315673828125,1895.4371337890625,0.0,479.705078125,0.8349100947380066,1.0,0.0,3.0,1.0,0.0
18093000,302.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8241172432899475,1.0,0.0606923811137676,301.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8241172432899475,1.0,0.063911996781826,301.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8241172432899475,1.0,0.0472051836550235,301.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8241172432899475,1.0,0.063911996781826,301.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8241172432899475,1.0,0.3031710088253021,284.9559631347656,284.95001220703125,298.0326538085937,293.6550598144531,298.0526428222656,302.09698486328125,284.9544677734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466984748840332,0.6432463526725769,0.0034521429333835,0.4596135020256042,0.9255279302597046,0.9255279302597046,0.0,7.775802612304687,410.0,16450.984375,0.0,1768.97119140625,1.0,283.1499938964844,284.3203125,296.6578369140625,297.8820495605469,293.1499938964844,293.1499938964844,283.1499938964844,28816.609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908728301525116,1.0,0.0,0.0,3.3614675998687744,3.361487627029419,7.539649686805205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.4248046875,0.0,1185.7315673828125,1895.4371337890625,0.0,479.705078125,0.8349100947380066,1.0,0.0,3.0,1.0,0.0
18093060,302.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8241173028945923,1.0,0.06069241091609,301.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8241173028945923,1.0,0.063912034034729,301.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8241173028945923,1.0,0.0472052097320556,301.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8241173028945923,1.0,0.063912034034729,301.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8241173028945923,1.0,0.303171157836914,284.9466857910156,284.95001220703125,298.0526733398437,293.6595764160156,298.0724792480469,302.1051025390625,284.9453430175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987729072571,0.643246591091156,0.0034521450288593,0.4595274627208709,0.9198437929153442,0.9198437929153442,0.0,7.774857997894287,410.0,16474.013671875,0.0,1768.9720458984375,1.0,283.1499938964844,284.3056335449219,296.6622314453125,297.8882751464844,293.1499938964844,293.1499938964844,283.1499938964844,29936.427734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914305806159973,1.0,0.0,0.0,3.40860652923584,3.4086272716522217,7.75259422880481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.318359375,0.0,1238.4560546875,1895.4371337890625,0.0,481.3244323730469,0.8469027280807495,1.0,0.0,3.0,1.0,0.0
18093120,302.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8241173028945923,1.0,0.06069241091609,301.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8241173028945923,1.0,0.063912034034729,301.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8241173028945923,1.0,0.0472052097320556,301.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8241173028945923,1.0,0.063912034034729,301.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8241173028945923,1.0,0.303171157836914,284.9466857910156,284.95001220703125,298.0526733398437,293.6595764160156,298.0724792480469,302.1051025390625,284.9453430175781,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987729072571,0.643246591091156,0.0034521450288593,0.4595274627208709,0.9198437929153442,0.9198437929153442,0.0,7.774857997894287,410.0,16474.013671875,0.0,1768.9720458984375,1.0,283.1499938964844,284.3056335449219,296.6622314453125,297.8882751464844,293.1499938964844,293.1499938964844,283.1499938964844,29936.427734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914305806159973,1.0,0.0,0.0,3.40860652923584,3.4086272716522217,7.75259422880481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.318359375,0.0,1238.4560546875,1895.4371337890625,0.0,481.3244323730469,0.8469027280807495,1.0,0.0,3.0,1.0,0.0
18093180,302.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8241174817085266,1.0,0.0606924965977668,301.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8241174817085266,1.0,0.0639121234416961,301.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8241174817085266,1.0,0.0472052730619907,301.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8241174817085266,1.0,0.0639121234416961,301.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8241174817085266,1.0,0.3031715750694275,284.9390869140625,284.95001220703125,298.0742492675781,293.6636962890625,298.0938720703125,302.1134338378906,284.93817138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474851608276,0.0034521510824561,0.4592621624469757,0.9096415638923644,0.9096415638923644,0.0,7.771944522857666,410.0,16491.48828125,0.0,1768.9744873046875,1.0,283.1499938964844,284.2939758300781,296.6656799316406,297.8929138183594,293.1499938964844,293.1499938964844,283.1499938964844,31259.099609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918352961540222,1.0,0.0,0.0,3.446387767791748,3.446408987045288,7.925407317088684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.6845703125,0.0,1284.7255859375,1895.4371337890625,0.0,482.50299072265625,0.8569534420967102,1.0,0.0,3.0,1.0,0.0
18093240,302.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8241174817085266,1.0,0.0606924965977668,301.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8241174817085266,1.0,0.0639121234416961,301.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8241174817085266,1.0,0.0472052730619907,301.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8241174817085266,1.0,0.0639121234416961,301.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8241174817085266,1.0,0.3031715750694275,284.9390869140625,284.95001220703125,298.0742492675781,293.6636962890625,298.0938720703125,302.1134338378906,284.93817138671875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466996073722839,0.6432474851608276,0.0034521510824561,0.4592621624469757,0.9096415638923644,0.9096415638923644,0.0,7.771944522857666,410.0,16491.48828125,0.0,1768.9744873046875,1.0,283.1499938964844,284.2939758300781,296.6656799316406,297.8929138183594,293.1499938964844,293.1499938964844,283.1499938964844,31259.099609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918352961540222,1.0,0.0,0.0,3.446387767791748,3.446408987045288,7.925407317088684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.6845703125,0.0,1284.7255859375,1895.4371337890625,0.0,482.50299072265625,0.8569534420967102,1.0,0.0,3.0,1.0,0.0
18093300,302.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8241175413131714,1.0,0.0606925226747989,301.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8241175413131714,1.0,0.0639121532440185,301.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8241175413131714,1.0,0.0472052954137325,301.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8241175413131714,1.0,0.0639121532440185,301.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8241175413131714,1.0,0.3031717240810394,284.9361877441406,284.95001220703125,298.0856628417969,293.6656188964844,298.1051940917969,302.11773681640625,284.9350280761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466999650001526,0.6432477831840515,0.0034521531779319,0.4591711163520813,0.9035016298294068,0.9035016298294068,0.0,7.770945072174072,410.0,16505.046875,0.0,1768.975341796875,1.0,283.1499938964844,284.2877197265625,296.6673278808594,297.8953857421875,293.1499938964844,293.1499938964844,283.1499938964844,32091.1875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919928014278412,1.0,0.0,0.0,3.4686174392700195,3.4686391353607178,8.027976718949503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.7890625,0.0,1312.786376953125,1895.4371337890625,0.0,482.9624328613281,0.860107421875,1.0,0.0,3.0,1.0,0.0
18093360,302.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8241175413131714,1.0,0.0606925413012504,301.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8241175413131714,1.0,0.0639121681451797,301.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8241175413131714,1.0,0.0472053103148937,301.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8241175413131714,1.0,0.0639121681451797,301.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8241175413131714,1.0,0.3031718134880066,284.9342041015625,284.95001220703125,298.0975646972656,293.6674194335937,298.116943359375,302.1221618652344,284.9338073730469,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467000842094421,0.6432479619979858,0.0034521543420851,0.45911905169487,0.8971253633499146,0.8971253633499146,0.0,7.770373344421387,410.0,16503.826171875,0.0,1768.975830078125,1.0,283.1499938964844,284.2861633300781,296.66864013671875,297.8966064453125,293.1499938964844,293.1499938964844,283.1499938964844,32643.44921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4920846819877624,1.0,0.0,0.0,3.471988677978516,3.472010374069214,8.043589332373813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.7001953125,0.0,1320.1041259765625,1895.4371337890625,0.0,483.2306823730469,0.8583176136016846,1.0,0.0,3.0,1.0,0.0
18093420,302.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8241176009178162,1.0,0.0606925524771213,301.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8241176009178162,1.0,0.0639121830463409,301.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8241176009178162,1.0,0.0472053214907646,301.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8241176009178162,1.0,0.0639121830463409,301.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8241176009178162,1.0,0.3031718730926513,284.93914794921875,284.95001220703125,298.12274169921875,293.6706848144531,298.14190673828125,302.1313171386719,284.94049072265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002630233765,0.6432480812072754,0.0034521552734076,0.4590751826763153,0.891343355178833,0.891343355178833,0.0,7.76989221572876,410.0,16492.107421875,0.0,1768.9761962890625,1.0,283.1499938964844,284.2954406738281,296.67022705078125,297.89715576171875,293.1499938964844,293.1499938964844,283.1499938964844,32598.123046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919516742229461,1.0,0.0,0.0,3.439982891082764,3.440004348754883,7.895976636973501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.0615234375,0.0,1287.8369140625,1895.4371337890625,0.0,482.8424072265625,0.850724458694458,1.0,0.0,3.0,1.0,0.0
18093480,302.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8241176009178162,1.0,0.0606925524771213,301.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8241176009178162,1.0,0.0639121830463409,301.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8241176009178162,1.0,0.0472053214907646,301.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8241176009178162,1.0,0.0639121830463409,301.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8241176009178162,1.0,0.3031718730926513,284.93914794921875,284.95001220703125,298.12274169921875,293.6706848144531,298.14190673828125,302.1313171386719,284.94049072265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467002630233765,0.6432480812072754,0.0034521552734076,0.4590751826763153,0.891343355178833,0.891343355178833,0.0,7.76989221572876,410.0,16492.107421875,0.0,1768.9761962890625,1.0,283.1499938964844,284.2954406738281,296.67022705078125,297.89715576171875,293.1499938964844,293.1499938964844,283.1499938964844,32598.123046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919516742229461,1.0,0.0,0.0,3.439982891082764,3.440004348754883,7.895976636973501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.0615234375,0.0,1287.8369140625,1895.4371337890625,0.0,482.8424072265625,0.850724458694458,1.0,0.0,3.0,1.0,0.0
18093540,302.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8241176009178162,1.0,0.0606925711035728,301.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8241176009178162,1.0,0.0639121979475021,301.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8241176009178162,1.0,0.0472053326666355,301.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8241176009178162,1.0,0.0639121979475021,301.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8241176009178162,1.0,0.3031719624996185,284.94903564453125,284.95001220703125,298.1499938964844,293.6734619140625,298.1688537597656,302.1407470703125,284.9507141113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467004418373108,0.6432482600212097,0.0034521564375609,0.4590244889259338,0.8943603038787842,0.8943603038787842,0.0,7.769335746765137,410.0,16484.55859375,0.0,1768.9766845703125,1.0,283.1499938964844,284.3077392578125,296.6723937988281,297.8985290527344,293.1499938964844,293.1499938964844,283.1499938964844,31725.46875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916918277740478,1.0,0.0,0.0,3.4018962383270264,3.401917219161988,7.72210057675693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.0908203125,0.0,1244.453369140625,1895.4371337890625,0.0,482.0848693847656,0.8410488963127136,1.0,0.0,3.0,1.0,0.0
18093600,302.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8241176009178162,1.0,0.0606925711035728,301.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8241176009178162,1.0,0.0639121979475021,301.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8241176009178162,1.0,0.0472053326666355,301.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8241176009178162,1.0,0.0639121979475021,301.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8241176009178162,1.0,0.3031719624996185,284.94903564453125,284.95001220703125,298.1499938964844,293.6734619140625,298.1688537597656,302.1407470703125,284.9507141113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467004418373108,0.6432482600212097,0.0034521564375609,0.4590244889259338,0.8943603038787842,0.8943603038787842,0.0,7.769335746765137,410.0,16484.55859375,0.0,1768.9766845703125,1.0,283.1499938964844,284.3077392578125,296.6723937988281,297.8985290527344,293.1499938964844,293.1499938964844,283.1499938964844,31725.46875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916918277740478,1.0,0.0,0.0,3.4018962383270264,3.401917219161988,7.72210057675693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.0908203125,0.0,1244.453369140625,1895.4371337890625,0.0,482.0848693847656,0.8410488963127136,1.0,0.0,3.0,1.0,0.0
