time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093660,302.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8241176605224609,1.0,0.0606925897300243,301.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8241176605224609,1.0,0.0639122202992439,301.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8241176605224609,1.0,0.0472053475677967,301.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8241176605224609,1.0,0.0639122202992439,301.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8241176605224609,1.0,0.3031720519065857,284.9586486816406,284.95001220703125,298.1781311035156,293.6747741699219,298.1967163085937,302.1498413085937,284.9601135253906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006206512451,0.643248438835144,0.0034521578345447,0.4589678645133972,0.903625190258026,0.903625190258026,0.0,7.768714427947998,410.0,16479.23828125,0.0,1768.9771728515625,1.0,283.1499938964844,284.3181457519531,296.67449951171875,297.9004821777344,293.1499938964844,293.1499938964844,283.1499938964844,30520.419921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916123747825622,1.0,0.0,0.0,3.3709561824798584,3.370976686477661,7.58227486130636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.34130859375,0.0,1206.448974609375,1895.4371337890625,0.0,481.85345458984375,0.8356341123580933,1.0,0.0,3.0,1.0,0.0
18093720,302.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8241176605224609,1.0,0.0606925897300243,301.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8241176605224609,1.0,0.0639122202992439,301.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8241176605224609,1.0,0.0472053475677967,301.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8241176605224609,1.0,0.0639122202992439,301.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8241176605224609,1.0,0.3031720519065857,284.9589538574219,284.95001220703125,298.1793212890625,293.6748046875,298.1979064941406,302.15020751953125,284.9603881835937,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006206512451,0.643248438835144,0.0034521578345447,0.4589661955833435,0.9040749073028564,0.9040749073028564,0.0,7.768695831298828,410.0,16479.556640625,0.0,1768.9771728515625,1.0,283.1499938964844,284.3182983398437,296.674560546875,297.900634765625,293.1499938964844,293.1499938964844,283.1499938964844,30482.96484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916185438632965,1.0,0.0,0.0,3.370651960372925,3.3706722259521484,7.580906071780191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.3916015625,0.0,1205.9014892578125,1895.4371337890625,0.0,481.8713989257813,0.8385330438613892,1.0,0.0,3.0,1.0,0.0
18093780,302.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8241176605224609,1.0,0.0606925934553146,301.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8241176605224609,1.0,0.0639122202992439,301.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8241176605224609,1.0,0.0472053475677967,301.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8241176605224609,1.0,0.0639122202992439,301.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8241176605224609,1.0,0.3031720519065857,284.958984375,284.95001220703125,298.2105407714844,293.6737060546875,298.2288513183594,302.15948486328125,284.9585266113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006802558899,0.6432484984397888,0.0034521580673754,0.4589554667472839,0.9105048179626464,0.9105048179626464,0.0,7.768578052520752,410.0,16496.765625,0.0,1768.977294921875,1.0,283.1499938964844,284.3103942871094,296.6759948730469,297.9041748046875,293.1499938964844,293.1499938964844,283.1499938964844,30483.779296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921521246433258,1.0,0.0,0.0,3.3989832401275635,3.399003744125366,7.70888107126666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.96044921875,0.0,1232.9859619140625,1895.4371337890625,0.0,483.4276123046875,0.8453143835067749,1.0,0.0,3.0,1.0,0.0
18093840,302.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8241176605224609,1.0,0.0606925934553146,301.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8241176605224609,1.0,0.0639122202992439,301.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8241176605224609,1.0,0.0472053475677967,301.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8241176605224609,1.0,0.0639122202992439,301.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8241176605224609,1.0,0.3031720519065857,284.958984375,284.95001220703125,298.2105407714844,293.6737060546875,298.2288513183594,302.15948486328125,284.9585266113281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006802558899,0.6432484984397888,0.0034521580673754,0.4589554667472839,0.9105048179626464,0.9105048179626464,0.0,7.768578052520752,410.0,16496.765625,0.0,1768.977294921875,1.0,283.1499938964844,284.3103942871094,296.6759948730469,297.9041748046875,293.1499938964844,293.1499938964844,283.1499938964844,30483.779296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921521246433258,1.0,0.0,0.0,3.3989832401275635,3.399003744125366,7.70888107126666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.96044921875,0.0,1232.9859619140625,1895.4371337890625,0.0,483.4276123046875,0.8453143835067749,1.0,0.0,3.0,1.0,0.0
18093900,302.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8241176605224609,1.0,0.0606925897300243,301.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8241176605224609,1.0,0.0639122202992439,301.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8241176605224609,1.0,0.0472053475677967,301.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8241176605224609,1.0,0.0639122202992439,301.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8241176605224609,1.0,0.3031720519065857,284.9562683105469,284.95001220703125,298.226806640625,293.6723022460937,298.2449951171875,302.1640014648437,284.95489501953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467006206512451,0.643248438835144,0.0034521578345447,0.4589652121067047,0.911203384399414,0.911203384399414,0.0,7.768684864044189,410.0,16509.84765625,0.0,1768.9771728515625,1.0,283.1499938964844,284.3021850585937,296.6756896972656,297.9052734375,293.1499938964844,293.1499938964844,283.1499938964844,30901.05859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492561399936676,1.0,0.0,0.0,3.426999568939209,3.42702054977417,7.836487156964722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.8427734375,0.0,1263.1136474609375,1895.4371337890625,0.0,484.6248168945313,0.8494085669517517,1.0,0.0,3.0,1.0,0.0
18093960,302.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8241176605224609,1.0,0.060692586004734,301.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8241176605224609,1.0,0.0639122128486633,301.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8241176605224609,1.0,0.0472053438425064,301.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8241176605224609,1.0,0.0639122128486633,301.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8241176605224609,1.0,0.3031720221042633,284.9530639648437,284.95001220703125,298.2434997558594,293.6703186035156,298.26153564453125,302.1684265136719,284.9519958496094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005610466003,0.643248438835144,0.0034521576017141,0.4589765667915344,0.9104269742965698,0.9104269742965698,0.0,7.768809795379639,410.0,16506.9765625,0.0,1768.97705078125,1.0,283.1499938964844,284.2972717285156,296.6740417480469,297.9040832519531,293.1499938964844,293.1499938964844,283.1499938964844,31177.82421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492957204580307,1.0,0.0,0.0,3.4403393268585205,3.4403605461120605,7.897613159002503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.20703125,0.0,1278.1732177734375,1895.4371337890625,0.0,485.7854614257813,0.8556089997291565,1.0,0.0,3.0,1.0,0.0
18094020,302.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8241176009178162,1.0,0.0606925822794437,302.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8241176009178162,1.0,0.0639122128486633,301.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8241176009178162,1.0,0.0472053401172161,301.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8241176009178162,1.0,0.0639122128486633,301.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8241176009178162,1.0,0.3031720221042633,284.94598388671875,284.95001220703125,298.2780456542969,293.664794921875,298.2958068847656,302.1770935058594,284.9449462890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005610466003,0.6432483792304993,0.0034521573688834,0.4589892923831939,0.9050384163856506,0.9050384163856506,0.0,7.768949508666992,410.0,16509.25390625,0.0,1768.9769287109375,1.0,283.1499938964844,284.2840270996094,296.6684265136719,297.89959716796875,293.1499938964844,293.1499938964844,283.1499938964844,32265.01171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937180280685425,1.0,0.0,0.0,3.4808690547943115,3.4808907508850098,8.084788305495749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.21240234375,0.0,1326.3660888671875,1895.4371337890625,0.0,488.0245971679688,0.866048276424408,1.0,0.0,3.0,1.0,0.0
18094080,302.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8241176009178162,1.0,0.0606925822794437,302.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8241176009178162,1.0,0.0639122128486633,301.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8241176009178162,1.0,0.0472053401172161,301.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8241176009178162,1.0,0.0639122128486633,301.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8241176009178162,1.0,0.3031720221042633,284.94598388671875,284.95001220703125,298.2780456542969,293.664794921875,298.2958068847656,302.1770935058594,284.9449462890625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467005610466003,0.6432483792304993,0.0034521573688834,0.4589892923831939,0.9050384163856506,0.9050384163856506,0.0,7.768949508666992,410.0,16509.25390625,0.0,1768.9769287109375,1.0,283.1499938964844,284.2840270996094,296.6684265136719,297.89959716796875,293.1499938964844,293.1499938964844,283.1499938964844,32265.01171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937180280685425,1.0,0.0,0.0,3.4808690547943115,3.4808907508850098,8.084788305495749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.21240234375,0.0,1326.3660888671875,1895.4371337890625,0.0,488.0245971679688,0.866048276424408,1.0,0.0,3.0,1.0,0.0
18094140,302.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241176009178162,1.0,0.0606925636529922,302.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241176009178162,1.0,0.0639121904969215,301.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241176009178162,1.0,0.0472053252160549,301.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241176009178162,1.0,0.0639121904969215,301.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241176009178162,1.0,0.3031719028949737,284.9399719238281,284.95001220703125,298.3140563964844,293.6572570800781,298.33154296875,302.1855773925781,284.93927001953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700382232666,0.6432482004165649,0.0034521559718996,0.4590471684932709,0.8960095643997192,0.8960095643997192,0.0,7.769584655761719,410.0,16503.46484375,0.0,1768.9764404296875,1.0,283.1499938964844,284.2728881835937,296.6600646972656,297.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,33551.83203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942904412746429,1.0,0.0,0.0,3.513613700866699,3.5136361122131348,8.237611837103032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.21826171875,0.0,1369.0267333984375,1895.4371337890625,0.0,489.7161254882813,0.8688988089561462,1.0,0.0,3.0,1.0,0.0
18094200,302.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241176009178162,1.0,0.0606925636529922,302.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241176009178162,1.0,0.0639121904969215,301.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241176009178162,1.0,0.0472053252160549,301.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241176009178162,1.0,0.0639121904969215,301.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8241176009178162,1.0,0.3031719028949737,284.9399719238281,284.95001220703125,298.3140563964844,293.6572570800781,298.33154296875,302.1855773925781,284.93927001953125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646700382232666,0.6432482004165649,0.0034521559718996,0.4590471684932709,0.8960095643997192,0.8960095643997192,0.0,7.769584655761719,410.0,16503.46484375,0.0,1768.9764404296875,1.0,283.1499938964844,284.2728881835937,296.6600646972656,297.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,33551.83203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942904412746429,1.0,0.0,0.0,3.513613700866699,3.5136361122131348,8.237611837103032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.21826171875,0.0,1369.0267333984375,1895.4371337890625,0.0,489.7161254882813,0.8688988089561462,1.0,0.0,3.0,1.0,0.0
18094260,302.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8241174221038818,1.0,0.0606924816966056,302.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8241174221038818,1.0,0.0639121085405349,301.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8241174221038818,1.0,0.0472052618861198,301.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8241174221038818,1.0,0.0639121085405349,301.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8241174221038818,1.0,0.3031715154647827,284.9430236816406,284.95001220703125,298.351318359375,293.6478271484375,298.3685607910156,302.1941223144531,284.9440002441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466995477676392,0.6432473659515381,0.0034521501511335,0.4592971801757812,0.8921919465065002,0.8921919465065002,0.0,7.772328853607178,410.0,16470.927734375,0.0,1768.97412109375,1.0,283.1499938964844,284.2780456542969,296.6485290527344,297.8780517578125,293.1499938964844,293.1499938964844,283.1499938964844,33482.33984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943779706954956,1.0,0.0,0.0,3.4892818927764893,3.4893038272857666,8.123915336000209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.076171875,0.0,1343.5966796875,1895.4371337890625,0.0,489.9753723144531,0.8629889488220215,1.0,0.0,3.0,1.0,0.0
18094320,302.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8241174221038818,1.0,0.0606924816966056,302.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8241174221038818,1.0,0.0639121085405349,301.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8241174221038818,1.0,0.0472052618861198,301.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8241174221038818,1.0,0.0639121085405349,301.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8241174221038818,1.0,0.3031715154647827,284.9430236816406,284.95001220703125,298.351318359375,293.6478271484375,298.3685607910156,302.1941223144531,284.9440002441406,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466995477676392,0.6432473659515381,0.0034521501511335,0.4592971801757812,0.8921919465065002,0.8921919465065002,0.0,7.772328853607178,410.0,16470.927734375,0.0,1768.97412109375,1.0,283.1499938964844,284.2780456542969,296.6485290527344,297.8780517578125,293.1499938964844,293.1499938964844,283.1499938964844,33482.33984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943779706954956,1.0,0.0,0.0,3.4892818927764893,3.4893038272857666,8.123915336000209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.076171875,0.0,1343.5966796875,1895.4371337890625,0.0,489.9753723144531,0.8629889488220215,1.0,0.0,3.0,1.0,0.0
18094380,302.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8241172432899475,1.0,0.0606923960149288,302.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8241172432899475,1.0,0.0639120116829872,301.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8241172432899475,1.0,0.0472051948308944,301.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8241172432899475,1.0,0.0639120116829872,301.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8241172432899475,1.0,0.3031710684299469,284.9508361816406,284.95001220703125,298.3897705078125,293.6366271972656,298.4067687988281,302.20294189453125,284.9521484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466985940933228,0.6432464718818665,0.0034521438647061,0.45957151055336,0.8956371545791626,0.8956371545791626,0.0,7.775341033935547,410.0,16439.078125,0.0,1768.9716796875,1.0,283.1499938964844,284.286376953125,296.63623046875,297.8638000488281,293.1499938964844,293.1499938964844,283.1499938964844,32657.48828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942512214183807,1.0,0.0,0.0,3.456921100616455,3.4569427967071533,7.973926585691515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.140625,0.0,1305.0947265625,1895.4371337890625,0.0,489.60009765625,0.8546401858329773,1.0,0.0,3.0,1.0,0.0
18094440,302.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8241172432899475,1.0,0.0606923960149288,302.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8241172432899475,1.0,0.0639120116829872,301.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8241172432899475,1.0,0.0472051948308944,301.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8241172432899475,1.0,0.0639120116829872,301.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8241172432899475,1.0,0.3031710684299469,284.9508361816406,284.95001220703125,298.3897705078125,293.6366271972656,298.4067687988281,302.20294189453125,284.9521484375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466985940933228,0.6432464718818665,0.0034521438647061,0.45957151055336,0.8956371545791626,0.8956371545791626,0.0,7.775341033935547,410.0,16439.078125,0.0,1768.9716796875,1.0,283.1499938964844,284.286376953125,296.63623046875,297.8638000488281,293.1499938964844,293.1499938964844,283.1499938964844,32657.48828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942512214183807,1.0,0.0,0.0,3.456921100616455,3.4569427967071533,7.973926585691515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.140625,0.0,1305.0947265625,1895.4371337890625,0.0,489.60009765625,0.8546401858329773,1.0,0.0,3.0,1.0,0.0
18094500,302.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8241173028945923,1.0,0.0606924071907997,302.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8241173028945923,1.0,0.0639120265841484,301.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8241173028945923,1.0,0.0472052060067653,301.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8241173028945923,1.0,0.0639120265841484,301.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8241173028945923,1.0,0.3031711280345917,284.9551086425781,284.95001220703125,298.40936279296875,293.6304016113281,298.4262390136719,302.2074279785156,284.9568786621094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466987133026123,0.643246591091156,0.003452144563198,0.4595404863357544,0.8995975852012634,0.8995975852012634,0.0,7.77500057220459,410.0,16416.513671875,0.0,1768.971923828125,1.0,283.1499938964844,284.2921142578125,296.6297302246094,297.85601806640625,293.1499938964844,293.1499938964844,283.1499938964844,31957.08203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941651523113251,1.0,0.0,0.0,3.434159994125366,3.4341812133789062,7.869268188187561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.626953125,0.0,1277.57177734375,1895.4371337890625,0.0,489.3453369140625,0.8514906167984009,1.0,0.0,3.0,1.0,0.0
18094560,302.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8241174221038818,1.0,0.0606924779713153,302.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8241174221038818,1.0,0.0639121010899543,301.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8241174221038818,1.0,0.0472052618861198,301.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8241174221038818,1.0,0.0639121010899543,301.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8241174221038818,1.0,0.3031714856624603,284.9588623046875,284.95001220703125,298.42919921875,293.6238098144531,298.4459533691406,302.2119445800781,284.96002197265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466994285583496,0.6432473063468933,0.0034521496854722,0.4593230187892914,0.90466970205307,0.90466970205307,0.0,7.772613048553467,410.0,16407.69140625,0.0,1768.9739990234375,1.0,283.1499938964844,284.2935791015625,296.623291015625,297.84912109375,293.1499938964844,293.1499938964844,283.1499938964844,31492.20703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941238462924957,1.0,0.0,0.0,3.428908109664917,3.428929328918457,7.845217737667554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.22265625,0.0,1269.1383056640625,1895.4371337890625,0.0,489.2232360839844,0.852932333946228,1.0,0.0,3.0,1.0,0.0
18094620,302.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241179585456848,1.0,0.0606927461922168,302.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241179585456848,1.0,0.063912384212017,301.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241179585456848,1.0,0.0472054705023765,301.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241179585456848,1.0,0.063912384212017,301.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241179585456848,1.0,0.3031728565692901,284.9580993652344,284.95001220703125,298.4695129394531,293.6094970703125,298.48602294921875,302.2209167480469,284.9575500488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646702229976654,0.643250048160553,0.0034521690104156,0.4584798812866211,0.9101439714431764,0.9101439714431764,0.0,7.763360023498535,410.0,16398.39453125,0.0,1768.981689453125,1.0,283.1499938964844,284.2840576171875,296.6104431152344,297.8363342285156,293.1499938964844,293.1499938964844,283.1499938964844,31556.55078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943558275699615,1.0,0.0,0.0,3.457336902618408,3.457358360290528,7.975845619512256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.7109375,0.0,1297.70751953125,1895.4371337890625,0.0,489.9097595214844,0.8597873449325562,1.0,0.0,3.0,1.0,0.0
18094680,302.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241179585456848,1.0,0.0606927461922168,302.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241179585456848,1.0,0.063912384212017,301.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241179585456848,1.0,0.0472054705023765,301.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241179585456848,1.0,0.063912384212017,301.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8241179585456848,1.0,0.3031728565692901,284.9580993652344,284.95001220703125,298.4695129394531,293.6094970703125,298.48602294921875,302.2209167480469,284.9575500488281,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646702229976654,0.643250048160553,0.0034521690104156,0.4584798812866211,0.9101439714431764,0.9101439714431764,0.0,7.763360023498535,410.0,16398.39453125,0.0,1768.981689453125,1.0,283.1499938964844,284.2840576171875,296.6104431152344,297.8363342285156,293.1499938964844,293.1499938964844,283.1499938964844,31556.55078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943558275699615,1.0,0.0,0.0,3.457336902618408,3.457358360290528,7.975845619512256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.7109375,0.0,1297.70751953125,1895.4371337890625,0.0,489.9097595214844,0.8597873449325562,1.0,0.0,3.0,1.0,0.0
18094740,302.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.824118435382843,1.0,0.0606929697096347,302.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.824118435382843,1.0,0.0639126151800155,301.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.824118435382843,1.0,0.0472056418657302,301.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.824118435382843,1.0,0.0639126151800155,301.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.824118435382843,1.0,0.3031739592552185,284.9520263671875,284.95001220703125,298.510498046875,293.5938720703125,298.5267639160156,302.2295837402344,284.9509582519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467045545578003,0.6432523727416992,0.0034521853085607,0.4577818512916565,0.909289538860321,0.909289538860321,0.0,7.7557053565979,410.0,16383.5283203125,0.0,1768.988037109375,1.0,283.1499938964844,284.27020263671875,296.5956115722656,297.82135009765625,293.1499938964844,293.1499938964844,283.1499938964844,32295.021484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947528839111328,1.0,0.0,0.0,3.497314929962158,3.4973368644714355,8.161364917214087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.23681640625,0.0,1343.2794189453125,1895.4371337890625,0.0,491.0871276855469,0.8697944283485413,1.0,0.0,3.0,1.0,0.0
18094800,302.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.824118435382843,1.0,0.0606929697096347,302.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.824118435382843,1.0,0.0639126151800155,301.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.824118435382843,1.0,0.0472056418657302,301.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.824118435382843,1.0,0.0639126151800155,301.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.824118435382843,1.0,0.3031739592552185,284.9520263671875,284.95001220703125,298.510498046875,293.5938720703125,298.5267639160156,302.2295837402344,284.9509582519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467045545578003,0.6432523727416992,0.0034521853085607,0.4577818512916565,0.909289538860321,0.909289538860321,0.0,7.7557053565979,410.0,16383.5283203125,0.0,1768.988037109375,1.0,283.1499938964844,284.27020263671875,296.5956115722656,297.82135009765625,293.1499938964844,293.1499938964844,283.1499938964844,32295.021484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947528839111328,1.0,0.0,0.0,3.497314929962158,3.4973368644714355,8.161364917214087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.23681640625,0.0,1343.2794189453125,1895.4371337890625,0.0,491.0871276855469,0.8697944283485413,1.0,0.0,3.0,1.0,0.0
18094860,302.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8241184949874878,1.0,0.060693010687828,302.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8241184949874878,1.0,0.0639126673340797,301.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8241184949874878,1.0,0.0472056753933429,301.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8241184949874878,1.0,0.0639126673340797,301.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8241184949874878,1.0,0.3031741678714752,284.94512939453125,284.95001220703125,298.5520324707031,293.5770263671875,298.568115234375,302.2378234863281,284.94415283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467050909996033,0.6432529091835022,0.0034521888010203,0.4576272666454315,0.9033910036087036,0.9033910036087036,0.0,7.7540106773376465,410.0,16362.5654296875,0.0,1768.9892578125,1.0,283.1499938964844,284.256591796875,296.5785827636719,297.8034973144531,293.1499938964844,293.1499938964844,283.1499938964844,33408.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950912296772003,1.0,0.0,0.0,3.535475015640259,3.535497665405273,8.340438171217102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.89306640625,0.0,1390.6636962890625,1895.4371337890625,0.0,492.0927429199219,0.8797011375427246,1.0,0.0,3.0,1.0,0.0
18094920,302.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8241184949874878,1.0,0.060693010687828,302.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8241184949874878,1.0,0.0639126673340797,301.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8241184949874878,1.0,0.0472056753933429,301.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8241184949874878,1.0,0.0639126673340797,301.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8241184949874878,1.0,0.3031741678714752,284.94512939453125,284.95001220703125,298.5520324707031,293.5770263671875,298.568115234375,302.2378234863281,284.94415283203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467050909996033,0.6432529091835022,0.0034521888010203,0.4576272666454315,0.9033910036087036,0.9033910036087036,0.0,7.7540106773376465,410.0,16362.5654296875,0.0,1768.9892578125,1.0,283.1499938964844,284.256591796875,296.5785827636719,297.8034973144531,293.1499938964844,293.1499938964844,283.1499938964844,33408.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950912296772003,1.0,0.0,0.0,3.535475015640259,3.535497665405273,8.340438171217102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.89306640625,0.0,1390.6636962890625,1895.4371337890625,0.0,492.0927429199219,0.8797011375427246,1.0,0.0,3.0,1.0,0.0
18094980,302.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8241177201271057,1.0,0.0606926418840885,302.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8241177201271057,1.0,0.0639122724533081,301.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8241177201271057,1.0,0.0472053885459899,301.7552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8241177201271057,1.0,0.0639122724533081,301.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8241177201271057,1.0,0.3031723201274872,284.9394836425781,284.95001220703125,298.593994140625,293.5591125488281,298.6098327636719,302.2458190917969,284.9388427734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467012166976929,0.6432490944862366,0.0034521620254963,0.4587846398353576,0.8941355347633362,0.8941355347633362,0.0,7.766703128814697,410.0,16335.529296875,0.0,1768.9786376953125,1.0,283.1499938964844,284.2454528808594,296.5599365234375,297.7834167480469,293.1499938964844,293.1499938964844,283.1499938964844,34698.87109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952634871006012,1.0,0.0,0.0,3.565106153488159,3.565129041671753,8.480827204948582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.8857421875,0.0,1431.2462158203125,1895.4371337890625,0.0,492.60546875,0.8818361759185791,1.0,0.0,3.0,1.0,0.0
18095040,302.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8241177201271057,1.0,0.0606926418840885,302.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8241177201271057,1.0,0.0639122724533081,301.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8241177201271057,1.0,0.0472053885459899,301.7552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8241177201271057,1.0,0.0639122724533081,301.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8241177201271057,1.0,0.3031723201274872,284.9394836425781,284.95001220703125,298.593994140625,293.5591125488281,298.6098327636719,302.2458190917969,284.9388427734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6467012166976929,0.6432490944862366,0.0034521620254963,0.4587846398353576,0.8941355347633362,0.8941355347633362,0.0,7.766703128814697,410.0,16335.529296875,0.0,1768.9786376953125,1.0,283.1499938964844,284.2454528808594,296.5599365234375,297.7834167480469,293.1499938964844,293.1499938964844,283.1499938964844,34698.87109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952634871006012,1.0,0.0,0.0,3.565106153488159,3.565129041671753,8.480827204948582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.8857421875,0.0,1431.2462158203125,1895.4371337890625,0.0,492.60546875,0.8818361759185791,1.0,0.0,3.0,1.0,0.0
18095100,302.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8241172432899475,1.0,0.0606923885643482,302.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8241172432899475,1.0,0.0639120042324066,301.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8241172432899475,1.0,0.0472051911056041,301.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8241172432899475,1.0,0.0639120042324066,301.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8241172432899475,1.0,0.3031710386276245,284.9400634765625,284.95001220703125,298.6150817871094,293.5498352050781,298.6308288574219,302.2494812011719,284.9408874511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466985940933228,0.6432464718818665,0.0034521438647061,0.4595740437507629,0.8910330533981323,0.8910330533981323,0.0,7.775368690490723,410.0,16303.4765625,0.0,1768.9713134765625,1.0,283.1499938964844,284.24853515625,296.5495300292969,297.77099609375,293.1499938964844,293.1499938964844,283.1499938964844,34649.43359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951671063899994,1.0,0.0,0.0,3.5463707447052,3.546393632888794,8.391924666284467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.9111328125,0.0,1411.0849609375,1895.4371337890625,0.0,492.3185119628906,0.8801594972610474,1.0,0.0,3.0,1.0,0.0
18095160,302.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8241165280342102,1.0,0.0606920272111892,302.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8241165280342102,1.0,0.0639116317033767,301.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8241165280342102,1.0,0.0472049117088317,301.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8241165280342102,1.0,0.0639116317033767,301.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8241165280342102,1.0,0.3031692504882812,284.9424743652344,284.95001220703125,298.63623046875,293.54034423828125,298.65185546875,302.2529602050781,284.94342041015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466948986053467,0.6432427763938904,0.0034521180205047,0.4606883823871612,0.889889121055603,0.889889121055603,0.0,7.7876129150390625,410.0,16284.7109375,0.0,1768.9610595703125,1.0,283.1499938964844,284.24981689453125,296.539306640625,297.7593994140625,293.1499938964844,293.1499938964844,283.1499938964844,34626.42578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950095117092132,1.0,0.0,0.0,3.5384345054626465,3.538457155227661,8.354406872967957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.1064453125,0.0,1402.58935546875,1895.4371337890625,0.0,491.8496398925781,0.8754041790962219,1.0,0.0,3.0,1.0,0.0
18095220,302.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8241147994995117,1.0,0.0606911852955818,302.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8241147994995117,1.0,0.0639107450842857,301.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8241147994995117,1.0,0.0472042560577392,301.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8241147994995117,1.0,0.0639107450842857,301.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8241147994995117,1.0,0.3031650483608246,284.9499816894531,284.95001220703125,298.6785583496094,293.52081298828125,298.6940002441406,302.2595520019531,284.95123291015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466861367225647,0.6432340741157532,0.0034520574845373,0.463312953710556,0.8926547169685364,0.8926547169685364,0.0,7.816506385803223,410.0,16236.3955078125,0.0,1768.93701171875,1.0,283.1499938964844,284.2572937011719,296.5187683105469,297.7356262207031,293.1499938964844,293.1499938964844,283.1499938964844,33793.14453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945608377456665,1.0,0.0,0.0,3.504042625427246,3.5040650367736816,8.192794780370605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.77783203125,0.0,1360.9140625,1895.4371337890625,0.0,490.517333984375,0.8666108846664429,1.0,0.0,3.0,1.0,0.0
18095280,302.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8241147994995117,1.0,0.0606911852955818,302.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8241147994995117,1.0,0.0639107450842857,301.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8241147994995117,1.0,0.0472042560577392,301.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8241147994995117,1.0,0.0639107450842857,301.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8241147994995117,1.0,0.3031650483608246,284.9499816894531,284.95001220703125,298.6785583496094,293.52081298828125,298.6940002441406,302.2595520019531,284.95123291015625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466861367225647,0.6432340741157532,0.0034520574845373,0.463312953710556,0.8926547169685364,0.8926547169685364,0.0,7.816506385803223,410.0,16236.3955078125,0.0,1768.93701171875,1.0,283.1499938964844,284.2572937011719,296.5187683105469,297.7356262207031,293.1499938964844,293.1499938964844,283.1499938964844,33793.14453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945608377456665,1.0,0.0,0.0,3.504042625427246,3.5040650367736816,8.192794780370605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.77783203125,0.0,1360.9140625,1895.4371337890625,0.0,490.517333984375,0.8666108846664429,1.0,0.0,3.0,1.0,0.0
18095340,302.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8241125345230103,1.0,0.0606900677084922,302.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8241125345230103,1.0,0.0639095678925514,301.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8241125345230103,1.0,0.0472033880650997,301.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8241125345230103,1.0,0.0639095678925514,301.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8241125345230103,1.0,0.3031594753265381,284.95770263671875,284.95001220703125,298.7208251953125,293.5007019042969,298.736083984375,302.266357421875,284.9587707519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466745138168335,0.6432225704193115,0.0034519771579653,0.4667688012123108,0.900754690170288,0.900754690170288,0.0,7.854669094085693,410.0,16190.45703125,0.0,1768.9051513671875,1.0,283.1499938964844,284.2637939453125,296.4986267089844,297.7124938964844,293.1499938964844,293.1499938964844,283.1499938964844,32618.099609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941192865371704,1.0,0.0,0.0,3.474091053009033,3.4741129875183105,8.053333999669121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.74169921875,0.0,1322.0416259765625,1895.4371337890625,0.0,489.2096862792969,0.8584844470024109,1.0,0.0,3.0,1.0,0.0
18095400,302.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8241125345230103,1.0,0.0606900677084922,302.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8241125345230103,1.0,0.0639095678925514,301.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8241125345230103,1.0,0.0472033880650997,301.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8241125345230103,1.0,0.0639095678925514,301.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8241125345230103,1.0,0.3031594753265381,284.95770263671875,284.95001220703125,298.7208251953125,293.5007019042969,298.736083984375,302.266357421875,284.9587707519531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466745138168335,0.6432225704193115,0.0034519771579653,0.4667688012123108,0.900754690170288,0.900754690170288,0.0,7.854669094085693,410.0,16190.45703125,0.0,1768.9051513671875,1.0,283.1499938964844,284.2637939453125,296.4986267089844,297.7124938964844,293.1499938964844,293.1499938964844,283.1499938964844,32618.099609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941192865371704,1.0,0.0,0.0,3.474091053009033,3.4741129875183105,8.053333999669121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.74169921875,0.0,1322.0416259765625,1895.4371337890625,0.0,489.2096862792969,0.8584844470024109,1.0,0.0,3.0,1.0,0.0
18095460,302.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8241099119186401,1.0,0.0606887601315975,302.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8241099119186401,1.0,0.0639081895351409,301.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8241099119186401,1.0,0.0472023673355579,301.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8241099119186401,1.0,0.0639081895351409,301.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8241099119186401,1.0,0.3031529188156128,284.9642639160156,284.95001220703125,298.762939453125,293.48016357421875,298.7780456542969,302.2748718261719,284.96502685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466607451438904,0.6432088613510132,0.0034518816974014,0.4708645343780517,0.9127243757247924,0.9127243757247924,0.0,7.900073528289795,410.0,16146.2958984375,0.0,1768.86767578125,1.0,283.1499938964844,284.2682800292969,296.4783935546875,297.6895446777344,293.1499938964844,293.1499938964844,283.1499938964844,31342.4765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937478005886078,1.0,0.0,0.0,3.4511542320251465,3.4511754512786865,7.947344329295447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.80029296875,0.0,1290.0411376953125,1895.4371337890625,0.0,488.11236572265625,0.8578048944473267,1.0,0.0,3.0,1.0,0.0
18095520,302.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8241099119186401,1.0,0.0606887601315975,302.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8241099119186401,1.0,0.0639081895351409,301.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8241099119186401,1.0,0.0472023673355579,301.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8241099119186401,1.0,0.0639081895351409,301.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8241099119186401,1.0,0.3031529188156128,284.9642639160156,284.95001220703125,298.762939453125,293.48016357421875,298.7780456542969,302.2748718261719,284.96502685546875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466607451438904,0.6432088613510132,0.0034518816974014,0.4708645343780517,0.9127243757247924,0.9127243757247924,0.0,7.900073528289795,410.0,16146.2958984375,0.0,1768.86767578125,1.0,283.1499938964844,284.2682800292969,296.4783935546875,297.6895446777344,293.1499938964844,293.1499938964844,283.1499938964844,31342.4765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937478005886078,1.0,0.0,0.0,3.4511542320251465,3.4511754512786865,7.947344329295447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.80029296875,0.0,1290.0411376953125,1895.4371337890625,0.0,488.11236572265625,0.8578048944473267,1.0,0.0,3.0,1.0,0.0
18095580,302.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8241086006164551,1.0,0.0606881342828273,302.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8241086006164551,1.0,0.0639075264334678,301.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8241086006164551,1.0,0.0472018830478191,301.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8241086006164551,1.0,0.0639075264334678,301.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8241086006164551,1.0,0.3031497895717621,284.96173095703125,284.95001220703125,298.8047180175781,293.4594116210937,298.8196716308594,302.2843017578125,284.9608764648437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466541886329651,0.6432023048400879,0.0034518360625952,0.472818374633789,0.919906497001648,0.919906497001648,0.0,7.92180061340332,410.0,16125.3115234375,0.0,1768.849853515625,1.0,283.1499938964844,284.25634765625,296.4590759277344,297.6692810058594,293.1499938964844,293.1499938964844,283.1499938964844,31403.265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937252700328827,1.0,0.0,0.0,3.485428094863892,3.48544979095459,8.105981237349624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.41943359375,0.0,1324.823486328125,1895.4371337890625,0.0,488.0458984375,0.8659658432006836,1.0,0.0,3.0,1.0,0.0
