time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18095640,302.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8241086006164551,1.0,0.0606881342828273,302.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8241086006164551,1.0,0.0639075264334678,301.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8241086006164551,1.0,0.0472018830478191,301.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8241086006164551,1.0,0.0639075264334678,301.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8241086006164551,1.0,0.3031497895717621,284.96173095703125,284.95001220703125,298.8047180175781,293.4594116210937,298.8196716308594,302.2843017578125,284.9608764648437,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466541886329651,0.6432023048400879,0.0034518360625952,0.472818374633789,0.919906497001648,0.919906497001648,0.0,7.92180061340332,410.0,16125.3115234375,0.0,1768.849853515625,1.0,283.1499938964844,284.25634765625,296.4590759277344,297.6692810058594,293.1499938964844,293.1499938964844,283.1499938964844,31403.265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937252700328827,1.0,0.0,0.0,3.485428094863892,3.48544979095459,8.105981237349624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.41943359375,0.0,1324.823486328125,1895.4371337890625,0.0,488.0458984375,0.8659658432006836,1.0,0.0,3.0,1.0,0.0
18095700,302.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241088390350342,1.0,0.0606882460415363,302.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241088390350342,1.0,0.0639076456427574,301.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241088390350342,1.0,0.047201968729496,301.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241088390350342,1.0,0.0639076456427574,301.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8241088390350342,1.0,0.3031503558158874,284.9581604003906,284.95001220703125,298.825439453125,293.4490051269531,298.84033203125,302.2889404296875,284.9565124511719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646655261516571,0.6432033777236938,0.0034518435131758,0.4724994599819183,0.9207554459571838,0.9207554459571838,0.0,7.918251991271973,410.0,16120.1669921875,0.0,1768.8531494140625,1.0,283.1499938964844,284.246826171875,296.44927978515625,297.6593017578125,293.1499938964844,293.1499938964844,283.1499938964844,31851.7578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493791788816452,1.0,0.0,0.0,3.515592336654663,3.5156142711639404,8.246892662100436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.5244140625,0.0,1358.816650390625,1895.4371337890625,0.0,488.2422180175781,0.8705604076385498,1.0,0.0,3.0,1.0,0.0
18095760,302.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8241093158721924,1.0,0.0606884881854057,302.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8241093158721924,1.0,0.0639078989624977,301.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8241093158721924,1.0,0.0472021587193012,301.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8241093158721924,1.0,0.0639078989624977,301.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8241093158721924,1.0,0.3031515777111053,284.9542541503906,284.95001220703125,298.84600830078125,293.4385681152344,298.86083984375,302.2935485839844,284.9529724121094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466577649116516,0.6432058811187744,0.0034518609754741,0.4717505872249603,0.9200081825256348,0.9200081825256348,0.0,7.909922122955322,410.0,16101.2236328125,0.0,1768.860107421875,1.0,283.1499938964844,284.2406005859375,296.4389038085937,297.6479187011719,293.1499938964844,293.1499938964844,283.1499938964844,32155.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938298463821411,1.0,0.0,0.0,3.530641555786133,3.5306637287139893,8.317647939293238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.4169921875,0.0,1376.562255859375,1895.4371337890625,0.0,488.3545227050781,0.8771589398384094,1.0,0.0,3.0,1.0,0.0
18095820,302.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8241101503372192,1.0,0.0606889016926288,302.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8241101503372192,1.0,0.0639083385467529,301.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8241101503372192,1.0,0.0472024790942668,301.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8241101503372192,1.0,0.0639083385467529,301.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8241101503372192,1.0,0.3031536340713501,284.9462585449219,284.95001220703125,298.8866577148437,293.4178771972656,298.9013977050781,302.3031921386719,284.9450988769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466620564460754,0.6432101726531982,0.0034518907777965,0.4704744815826416,0.9144448041915894,0.9144448041915894,0.0,7.895742893218994,410.0,16073.3759765625,0.0,1768.871826171875,1.0,283.1499938964844,284.2256164550781,296.4179077148437,297.625244140625,293.1499938964844,293.1499938964844,283.1499938964844,33288.15625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938580095767975,1.0,0.0,0.0,3.573326349258423,3.5733492374420166,8.519982088728284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.93017578125,0.0,1429.6624755859375,1895.4371337890625,0.0,488.4376525878906,0.8880894184112549,1.0,0.0,3.0,1.0,0.0
18095880,302.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8241101503372192,1.0,0.0606889016926288,302.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8241101503372192,1.0,0.0639083385467529,301.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8241101503372192,1.0,0.0472024790942668,301.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8241101503372192,1.0,0.0639083385467529,301.67535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8241101503372192,1.0,0.3031536340713501,284.9462585449219,284.95001220703125,298.8866577148437,293.4178771972656,298.9013977050781,302.3031921386719,284.9450988769531,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466620564460754,0.6432101726531982,0.0034518907777965,0.4704744815826416,0.9144448041915894,0.9144448041915894,0.0,7.895742893218994,410.0,16073.3759765625,0.0,1768.871826171875,1.0,283.1499938964844,284.2256164550781,296.4179077148437,297.625244140625,293.1499938964844,293.1499938964844,283.1499938964844,33288.15625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938580095767975,1.0,0.0,0.0,3.573326349258423,3.5733492374420166,8.519982088728284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.93017578125,0.0,1429.6624755859375,1895.4371337890625,0.0,488.4376525878906,0.8880894184112549,1.0,0.0,3.0,1.0,0.0
18095940,302.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.824111819267273,1.0,0.0606897063553333,302.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.824111819267273,1.0,0.0639091804623603,301.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.824111819267273,1.0,0.047203104943037,301.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.824111819267273,1.0,0.0639091804623603,301.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.824111819267273,1.0,0.3031576573848724,284.93963623046875,284.95001220703125,298.9265441894531,293.3974609375,298.9411926269531,302.31317138671875,284.9388427734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466704607009888,0.643218457698822,0.0034519487526267,0.4679888784885406,0.904973030090332,0.904973030090332,0.0,7.868176460266113,410.0,16041.9365234375,0.0,1768.8948974609375,1.0,283.1499938964844,284.2133483886719,296.3967590332031,297.6019287109375,293.1499938964844,293.1499938964844,283.04998779296875,34611.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937255382537842,1.0,0.0,0.0,3.606900930404663,3.606924295425415,8.680839869157353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.1640625,0.0,1475.4815673828125,1895.4371337890625,0.0,488.0466918945313,0.8961172103881836,1.0,0.0,3.0,1.0,0.0
18096000,302.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.824111819267273,1.0,0.0606897063553333,302.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.824111819267273,1.0,0.0639091804623603,301.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.824111819267273,1.0,0.047203104943037,301.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.824111819267273,1.0,0.0639091804623603,301.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.824111819267273,1.0,0.3031576573848724,284.93963623046875,284.95001220703125,298.9265441894531,293.3974609375,298.9411926269531,302.31317138671875,284.9388427734375,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466704607009888,0.643218457698822,0.0034519487526267,0.4679888784885406,0.904973030090332,0.904973030090332,0.0,7.868176460266113,410.0,16041.9365234375,0.0,1768.8948974609375,1.0,283.1499938964844,284.2133483886719,296.3967590332031,297.6019287109375,293.1499938964844,293.1499938964844,283.04998779296875,34611.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937255382537842,1.0,0.0,0.0,3.606900930404663,3.606924295425415,8.680839869157353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.1640625,0.0,1475.4815673828125,1895.4371337890625,0.0,488.0466918945313,0.8961172103881836,1.0,0.0,3.0,1.0,0.0
18096060,302.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8241122364997864,1.0,0.0606899261474609,302.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8241122364997864,1.0,0.0639094114303588,301.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8241122364997864,1.0,0.0472032763063907,301.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8241122364997864,1.0,0.0639094114303588,301.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8241122364997864,1.0,0.3031587600708008,284.8696594238281,284.95001220703125,298.96551513671875,293.3775329589844,298.9800720214844,302.31964111328125,284.8644104003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466728448867798,0.643220841884613,0.0034519652836024,0.4672786295413971,0.8309386372566223,0.8309386372566223,0.0,7.860311985015869,410.0,16076.345703125,0.0,1768.901123046875,1.0,283.05206298828125,284.1398010253906,296.3970642089844,297.6182556152344,293.1499938964844,293.1499938964844,283.1499938964844,39350.12109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992841780185699,1.0,0.0,0.0,3.5256617069244385,3.5256850719451904,8.29420173431572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.60986328125,0.0,1423.398193359375,1895.4371337890625,0.0,504.7314453125,0.8771258592605591,1.0,0.0,3.0,1.0,0.0
18096120,302.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8241122364997864,1.0,0.0606899261474609,302.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8241122364997864,1.0,0.0639094114303588,301.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8241122364997864,1.0,0.0472032763063907,301.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8241122364997864,1.0,0.0639094114303588,301.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8241122364997864,1.0,0.3031587600708008,284.8696594238281,284.95001220703125,298.96551513671875,293.3775329589844,298.9800720214844,302.31964111328125,284.8644104003906,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466728448867798,0.643220841884613,0.0034519652836024,0.4672786295413971,0.8309386372566223,0.8309386372566223,0.0,7.860311985015869,410.0,16076.345703125,0.0,1768.901123046875,1.0,283.05206298828125,284.1398010253906,296.3970642089844,297.6182556152344,293.1499938964844,293.1499938964844,283.1499938964844,39350.12109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992841780185699,1.0,0.0,0.0,3.5256617069244385,3.5256850719451904,8.29420173431572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.60986328125,0.0,1423.398193359375,1895.4371337890625,0.0,504.7314453125,0.8771258592605591,1.0,0.0,3.0,1.0,0.0
18096180,302.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.824112594127655,1.0,0.0606901086866855,302.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.824112594127655,1.0,0.0639096051454544,301.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.824112594127655,1.0,0.0472034178674221,301.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.824112594127655,1.0,0.0639096051454544,301.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.824112594127655,1.0,0.3031596541404724,284.9569091796875,284.95001220703125,299.0033874511719,293.3583068847656,299.0178527832031,302.3230895996094,284.9686584472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466746926307678,0.6432227492332458,0.0034519783221185,0.4667170643806457,0.8578912615776062,0.8578912615776062,0.0,7.854098320007324,410.0,15902.021484375,0.0,1768.9063720703125,1.0,283.1471862792969,284.2575378417969,296.3265991210937,297.5115966796875,293.1499938964844,293.1499938964844,283.1499938964844,36217.2109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490969568490982,1.0,0.0,0.0,3.421276807785034,3.4212987422943115,7.810335773683619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.0029296875,0.0,1294.80322265625,1895.4371337890625,0.0,479.9855651855469,0.852110743522644,1.0,0.0,3.0,1.0,0.0
18096240,302.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.824112594127655,1.0,0.0606901086866855,302.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.824112594127655,1.0,0.0639096051454544,301.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.824112594127655,1.0,0.0472034178674221,301.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.824112594127655,1.0,0.0639096051454544,301.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.824112594127655,1.0,0.3031596541404724,284.9569091796875,284.95001220703125,299.0033874511719,293.3583068847656,299.0178527832031,302.3230895996094,284.9686584472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466746926307678,0.6432227492332458,0.0034519783221185,0.4667170643806457,0.8578912615776062,0.8578912615776062,0.0,7.854098320007324,410.0,15902.021484375,0.0,1768.9063720703125,1.0,283.1471862792969,284.2575378417969,296.3265991210937,297.5115966796875,293.1499938964844,293.1499938964844,283.1499938964844,36217.2109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490969568490982,1.0,0.0,0.0,3.421276807785034,3.4212987422943115,7.810335773683619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.0029296875,0.0,1294.80322265625,1895.4371337890625,0.0,479.9855651855469,0.852110743522644,1.0,0.0,3.0,1.0,0.0
18096300,302.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8241119980812073,1.0,0.0606897957623004,302.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8241119980812073,1.0,0.0639092773199081,301.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8241119980812073,1.0,0.0472031757235527,301.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8241119980812073,1.0,0.0639092773199081,301.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8241119980812073,1.0,0.3031581044197082,284.97332763671875,284.95001220703125,299.0218811035156,293.3489990234375,299.03631591796875,302.3248291015625,284.97491455078125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466715335845947,0.6432195901870728,0.003451956436038,0.4676552712917328,0.8748583793640137,0.8748583793640137,0.0,7.864480972290039,410.0,15898.9013671875,0.0,1768.8973388671875,1.0,283.1494445800781,284.25714111328125,296.3277893066406,297.51483154296875,293.1499938964844,293.1499938964844,283.1499938964844,34223.75390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893851578235626,1.0,0.0,0.0,3.4318535327911377,3.431874990463257,7.858700996621337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.47314453125,0.0,1291.2470703125,1895.4371337890625,0.0,475.4131774902344,0.8546821475028992,1.0,0.0,3.0,1.0,0.0
18096360,302.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8241113424301147,1.0,0.0606894679367542,302.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8241113424301147,1.0,0.0639089345932006,301.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8241113424301147,1.0,0.0472029186785221,301.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8241113424301147,1.0,0.0639089345932006,301.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8241113424301147,1.0,0.3031564652919769,284.9742431640625,284.95001220703125,299.0400390625,293.3399353027344,299.0544738769531,302.3266906738281,284.9735107421875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466681957244873,0.6432162523269653,0.003451932920143,0.4686629176139831,0.8835427761077881,0.8835427761077881,0.0,7.875643730163574,410.0,15889.685546875,0.0,1768.887939453125,1.0,283.14990234375,284.2517395019531,296.3294982910156,297.5177917480469,293.1499938964844,293.1499938964844,283.1499938964844,33626.40625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889436066150665,1.0,0.0,0.0,3.4488627910614014,3.4488844871521,7.93679475918907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.8779296875,0.0,1303.91455078125,1895.4371337890625,0.0,474.14697265625,0.8547653555870056,1.0,0.0,3.0,1.0,0.0
18096420,302.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8241094946861267,1.0,0.0606885589659214,302.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8241094946861267,1.0,0.0639079734683036,301.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8241094946861267,1.0,0.0472022108733654,301.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8241094946861267,1.0,0.0639079734683036,301.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8241094946861267,1.0,0.3031519055366516,284.97216796875,284.95001220703125,299.0753479003906,293.3226623535156,299.0896911621094,302.3310241699219,284.9716491699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646658718585968,0.6432068347930908,0.0034518677275627,0.4714654684066772,0.8975134491920471,0.8975134491920471,0.0,7.906751155853271,410.0,15857.8984375,0.0,1768.8619384765625,1.0,283.1499938964844,284.24609375,296.32342529296875,297.51300048828125,293.1499938964844,293.1499938964844,283.1499938964844,32643.625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4894286692142486,1.0,0.0,0.0,3.4596385955810547,3.459660291671753,7.986468517628964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.15380859375,0.0,1307.7125244140625,1895.4371337890625,0.0,475.5382080078125,0.8558105230331421,1.0,0.0,3.0,1.0,0.0
18096480,302.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8241094946861267,1.0,0.0606885589659214,302.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8241094946861267,1.0,0.0639079734683036,301.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8241094946861267,1.0,0.0472022108733654,301.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8241094946861267,1.0,0.0639079734683036,301.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8241094946861267,1.0,0.3031519055366516,284.97216796875,284.95001220703125,299.0753479003906,293.3226623535156,299.0896911621094,302.3310241699219,284.9716491699219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646658718585968,0.6432068347930908,0.0034518677275627,0.4714654684066772,0.8975134491920471,0.8975134491920471,0.0,7.906751155853271,410.0,15857.8984375,0.0,1768.8619384765625,1.0,283.1499938964844,284.24609375,296.32342529296875,297.51300048828125,293.1499938964844,293.1499938964844,283.1499938964844,32643.625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4894286692142486,1.0,0.0,0.0,3.4596385955810547,3.459660291671753,7.986468517628964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.15380859375,0.0,1307.7125244140625,1895.4371337890625,0.0,475.5382080078125,0.8558105230331421,1.0,0.0,3.0,1.0,0.0
18096540,302.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8241055607795715,1.0,0.0606866404414176,302.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8241055607795715,1.0,0.0639059543609619,301.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8241055607795715,1.0,0.047200720757246,301.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8241055607795715,1.0,0.0639059543609619,301.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8241055607795715,1.0,0.3031423389911651,284.97125244140625,284.95001220703125,299.1091003417969,293.30670166015625,299.1234436035156,302.3356018066406,284.970947265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466388702392578,0.6431871652603149,0.0034517301246523,0.477332592010498,0.9113126397132874,0.9113126397132874,0.0,7.972164154052734,410.0,15827.2109375,0.0,1768.80712890625,1.0,283.1499938964844,284.2421569824219,296.30914306640625,297.49853515625,293.1499938964844,293.1499938964844,283.1499938964844,31703.169921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900262951850891,1.0,0.0,0.0,3.465052366256714,3.465073823928833,8.011482464098663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.81787109375,0.0,1306.4547119140625,1895.4371337890625,0.0,477.2580871582031,0.8617246150970459,1.0,0.0,3.0,1.0,0.0
18096600,302.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8241055607795715,1.0,0.0606866404414176,302.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8241055607795715,1.0,0.0639059543609619,301.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8241055607795715,1.0,0.047200720757246,301.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8241055607795715,1.0,0.0639059543609619,301.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8241055607795715,1.0,0.3031423389911651,284.97125244140625,284.95001220703125,299.1091003417969,293.30670166015625,299.1234436035156,302.3356018066406,284.970947265625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466388702392578,0.6431871652603149,0.0034517301246523,0.477332592010498,0.9113126397132874,0.9113126397132874,0.0,7.972164154052734,410.0,15827.2109375,0.0,1768.80712890625,1.0,283.1499938964844,284.2421569824219,296.30914306640625,297.49853515625,293.1499938964844,293.1499938964844,283.1499938964844,31703.169921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900262951850891,1.0,0.0,0.0,3.465052366256714,3.465073823928833,8.011482464098663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.81787109375,0.0,1306.4547119140625,1895.4371337890625,0.0,477.2580871582031,0.8617246150970459,1.0,0.0,3.0,1.0,0.0
18096660,302.7402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8241015672683716,1.0,0.0606846697628498,302.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8241015672683716,1.0,0.0639038756489753,301.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8241015672683716,1.0,0.047199185937643,301.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8241015672683716,1.0,0.0639038756489753,301.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8241015672683716,1.0,0.3031325042247772,284.96435546875,284.95001220703125,299.1412048339844,293.2922058105469,299.1555480957031,302.3401794433594,284.9628601074219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466181874275208,0.6431666016578674,0.0034515869338065,0.4834047555923462,0.9185292720794678,0.9185292720794678,0.0,8.040282249450684,410.0,15819.1630859375,0.0,1768.7508544921875,1.0,283.1499938964844,284.2261962890625,296.2938537597656,297.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,32039.638671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903804659843445,1.0,0.0,0.0,3.515615701675415,3.5156376361846924,8.247001801464648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.66455078125,0.0,1360.1947021484375,1895.4371337890625,0.0,478.2802734375,0.8737496137619019,1.0,0.0,3.0,1.0,0.0
18096720,302.7402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8241015672683716,1.0,0.0606846697628498,302.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8241015672683716,1.0,0.0639038756489753,301.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8241015672683716,1.0,0.047199185937643,301.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8241015672683716,1.0,0.0639038756489753,301.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8241015672683716,1.0,0.3031325042247772,284.96435546875,284.95001220703125,299.1412048339844,293.2922058105469,299.1555480957031,302.3401794433594,284.9628601074219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466181874275208,0.6431666016578674,0.0034515869338065,0.4834047555923462,0.9185292720794678,0.9185292720794678,0.0,8.040282249450684,410.0,15819.1630859375,0.0,1768.7508544921875,1.0,283.1499938964844,284.2261962890625,296.2938537597656,297.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,32039.638671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903804659843445,1.0,0.0,0.0,3.515615701675415,3.5156376361846924,8.247001801464648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.66455078125,0.0,1360.1947021484375,1895.4371337890625,0.0,478.2802734375,0.8737496137619019,1.0,0.0,3.0,1.0,0.0
18096780,302.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8240994215011597,1.0,0.0606836006045341,302.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8240994215011597,1.0,0.0639027506113052,301.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8240994215011597,1.0,0.0471983551979064,301.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8240994215011597,1.0,0.0639027506113052,301.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8240994215011597,1.0,0.3031271398067474,284.9546813964844,284.95001220703125,299.1715087890625,293.2794189453125,299.18585205078125,302.3436279296875,284.9530944824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466069221496582,0.6431553959846497,0.0034515084698796,0.486707478761673,0.9179901480674744,0.9179901480674744,0.0,8.077513694763184,410.0,15809.4814453125,0.0,1768.7203369140625,1.0,283.1499938964844,284.2092590332031,296.2794494628906,297.4677734375,293.1499938964844,293.1499938964844,283.1499938964844,33001.5078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903814792633056,1.0,0.0,0.0,3.5694258213043213,3.569448471069336,8.501391448589857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.353515625,0.0,1423.4197998046875,1895.4371337890625,0.0,478.2831726074219,0.8870248198509216,1.0,0.0,3.0,1.0,0.0
18096840,302.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8240994215011597,1.0,0.0606836006045341,302.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8240994215011597,1.0,0.0639027506113052,301.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8240994215011597,1.0,0.0471983551979064,301.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8240994215011597,1.0,0.0639027506113052,301.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8240994215011597,1.0,0.3031271398067474,284.9546813964844,284.95001220703125,299.1715087890625,293.2794189453125,299.18585205078125,302.3436279296875,284.9530944824219,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466069221496582,0.6431553959846497,0.0034515084698796,0.486707478761673,0.9179901480674744,0.9179901480674744,0.0,8.077513694763184,410.0,15809.4814453125,0.0,1768.7203369140625,1.0,283.1499938964844,284.2092590332031,296.2794494628906,297.4677734375,293.1499938964844,293.1499938964844,283.1499938964844,33001.5078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903814792633056,1.0,0.0,0.0,3.5694258213043213,3.569448471069336,8.501391448589857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.353515625,0.0,1423.4197998046875,1895.4371337890625,0.0,478.2831726074219,0.8870248198509216,1.0,0.0,3.0,1.0,0.0
18096900,302.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8240988850593567,1.0,0.0606833286583423,302.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8240988850593567,1.0,0.0639024674892425,301.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8240988850593567,1.0,0.0471981428563594,301.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8240988850593567,1.0,0.0639024674892425,301.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8240988850593567,1.0,0.30312579870224,284.949951171875,284.95001220703125,299.1859130859375,293.27374267578125,299.2002868652344,302.34552001953125,284.94805908203125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.646604061126709,0.6431525349617004,0.0034514886792749,0.4875435531139374,0.9154531359672546,0.9154531359672546,0.0,8.086958885192871,410.0,15810.306640625,0.0,1768.7125244140625,1.0,283.1499938964844,284.199951171875,296.27313232421875,297.4610595703125,293.1499938964844,293.1499938964844,283.1499938964844,33752.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902787208557129,1.0,0.0,0.0,3.601708173751831,3.601731300354004,8.655862302475725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.26904296875,0.0,1463.5118408203125,1895.4371337890625,0.0,477.9863586425781,0.8923243880271912,1.0,0.0,3.0,1.0,0.0
18096960,302.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.824098527431488,1.0,0.0606831461191177,302.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.824098527431488,1.0,0.063902273774147,301.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.824098527431488,1.0,0.0471980050206184,301.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.824098527431488,1.0,0.063902273774147,301.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.824098527431488,1.0,0.3031248748302459,284.9459228515625,284.95001220703125,299.1998291015625,293.2685546875,299.2142333984375,302.34765625,284.9446716308594,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466021537780762,0.6431506872177124,0.0034514754079282,0.4880988895893097,0.9118303656578064,0.9118303656578064,0.0,8.093236923217773,410.0,15798.83203125,0.0,1768.7073974609375,1.0,283.1499938964844,284.19488525390625,296.2671813964844,297.4540100097656,293.1499938964844,293.1499938964844,283.04998779296875,34269.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900901317596435,1.0,0.0,0.0,3.615480422973633,3.6155037879943848,8.722184929865762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.8505859375,0.0,1482.27880859375,1895.4371337890625,0.0,477.4421081542969,0.8977991342544556,1.0,0.0,3.0,1.0,0.0
18097020,302.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8240981101989746,1.0,0.0606829449534416,302.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8240981101989746,1.0,0.0639020651578903,302.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8240981101989746,1.0,0.0471978448331356,301.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8240981101989746,1.0,0.0639020651578903,301.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8240981101989746,1.0,0.3031238615512848,284.87322998046875,284.95001220703125,299.2260437011719,293.25982666015625,299.24053955078125,302.3523254394531,284.8673095703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466000080108643,0.6431485414505005,0.0034514607395976,0.4887206554412842,0.8393094539642334,0.8393094539642334,0.0,8.100271224975586,410.0,15861.392578125,0.0,1768.70166015625,1.0,283.052001953125,284.117919921875,296.2789001464844,297.4827880859375,293.1499938964844,293.1499938964844,283.1499938964844,38889.68359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955528378486633,1.0,0.0,0.0,3.550734519958496,3.550758123397827,8.412590091211314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.68408203125,0.0,1446.542724609375,1895.4371337890625,0.0,493.4680786132813,0.8823447823524475,1.0,0.0,3.0,1.0,0.0
18097080,302.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8240981101989746,1.0,0.0606829449534416,302.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8240981101989746,1.0,0.0639020651578903,302.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8240981101989746,1.0,0.0471978448331356,301.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8240981101989746,1.0,0.0639020651578903,301.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8240981101989746,1.0,0.3031238615512848,284.87322998046875,284.95001220703125,299.2260437011719,293.25982666015625,299.24053955078125,302.3523254394531,284.8673095703125,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466000080108643,0.6431485414505005,0.0034514607395976,0.4887206554412842,0.8393094539642334,0.8393094539642334,0.0,8.100271224975586,410.0,15861.392578125,0.0,1768.70166015625,1.0,283.052001953125,284.117919921875,296.2789001464844,297.4827880859375,293.1499938964844,293.1499938964844,283.1499938964844,38889.68359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955528378486633,1.0,0.0,0.0,3.550734519958496,3.550758123397827,8.412590091211314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.68408203125,0.0,1446.542724609375,1895.4371337890625,0.0,493.4680786132813,0.8823447823524475,1.0,0.0,3.0,1.0,0.0
18097140,302.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8240981698036194,1.0,0.0606829673051834,302.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8240981698036194,1.0,0.0639020875096321,302.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8240981698036194,1.0,0.0471978634595871,301.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8240981698036194,1.0,0.0639020875096321,301.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8240981698036194,1.0,0.3031239807605743,284.95684814453125,284.95001220703125,299.25,293.2534484863281,299.2645874023437,302.3578796386719,284.9686584472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466001868247986,0.6431487202644348,0.0034514619037508,0.4886673092842102,0.8649365901947021,0.8649365901947021,0.0,8.0996675491333,410.0,15707.505859375,0.0,1768.7022705078125,1.0,283.1474304199219,284.23394775390625,296.2206726074219,297.3895263671875,293.1499938964844,293.1499938964844,283.1499938964844,36121.80859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870613813400268,1.0,0.0,0.0,3.453284740447998,3.4533069133758545,7.957160050864331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.08740234375,0.0,1325.9903564453125,1895.4371337890625,0.0,468.7878723144531,0.8591158390045166,1.0,0.0,3.0,1.0,0.0
18097200,302.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8240981698036194,1.0,0.0606829673051834,302.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8240981698036194,1.0,0.0639020875096321,302.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8240981698036194,1.0,0.0471978634595871,301.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8240981698036194,1.0,0.0639020875096321,301.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8240981698036194,1.0,0.3031239807605743,284.95684814453125,284.95001220703125,299.25,293.2534484863281,299.2645874023437,302.3578796386719,284.9686584472656,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466001868247986,0.6431487202644348,0.0034514619037508,0.4886673092842102,0.8649365901947021,0.8649365901947021,0.0,8.0996675491333,410.0,15707.505859375,0.0,1768.7022705078125,1.0,283.1474304199219,284.23394775390625,296.2206726074219,297.3895263671875,293.1499938964844,293.1499938964844,283.1499938964844,36121.80859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870613813400268,1.0,0.0,0.0,3.453284740447998,3.4533069133758545,7.957160050864331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.08740234375,0.0,1325.9903564453125,1895.4371337890625,0.0,468.7878723144531,0.8591158390045166,1.0,0.0,3.0,1.0,0.0
18097260,302.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8240985870361328,1.0,0.0606831908226013,302.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8240985870361328,1.0,0.0639023259282112,302.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8240985870361328,1.0,0.0471980385482311,301.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8240985870361328,1.0,0.0639023259282112,301.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8240985870361328,1.0,0.3031251132488251,284.97509765625,284.95001220703125,299.2726745605469,293.248291015625,299.2872314453125,302.3648986816406,284.9740905761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466025114059448,0.643151044845581,0.0034514782018959,0.4879854917526245,0.8911542892456055,0.8911542892456055,0.0,8.091955184936523,410.0,15720.9921875,0.0,1768.708740234375,1.0,283.14996337890625,284.2301330566406,296.2374267578125,297.4106140136719,293.1499938964844,293.1499938964844,283.1499938964844,33571.6171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848799109458923,1.0,0.0,0.0,3.4805235862731934,3.4805455207824707,8.083183615781309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.7919921875,0.0,1335.3392333984375,1895.4371337890625,0.0,462.6544189453125,0.8617508411407471,1.0,0.0,3.0,1.0,0.0
18097320,302.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8240985870361328,1.0,0.0606831908226013,302.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8240985870361328,1.0,0.0639023259282112,302.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8240985870361328,1.0,0.0471980385482311,301.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8240985870361328,1.0,0.0639023259282112,301.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8240985870361328,1.0,0.3031251132488251,284.97509765625,284.95001220703125,299.2726745605469,293.248291015625,299.2872314453125,302.3648986816406,284.9740905761719,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466025114059448,0.643151044845581,0.0034514782018959,0.4879854917526245,0.8911542892456055,0.8911542892456055,0.0,8.091955184936523,410.0,15720.9921875,0.0,1768.708740234375,1.0,283.14996337890625,284.2301330566406,296.2374267578125,297.4106140136719,293.1499938964844,293.1499938964844,283.1499938964844,33571.6171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848799109458923,1.0,0.0,0.0,3.4805235862731934,3.4805455207824707,8.083183615781309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.7919921875,0.0,1335.3392333984375,1895.4371337890625,0.0,462.6544189453125,0.8617508411407471,1.0,0.0,3.0,1.0,0.0
18097380,302.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8240993022918701,1.0,0.0606835298240184,302.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8240993022918701,1.0,0.0639026761054992,302.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8240993022918701,1.0,0.047198299318552,301.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8240993022918701,1.0,0.0639026761054992,301.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8240993022918701,1.0,0.3031267821788788,284.9727478027344,284.95001220703125,299.2951965332031,293.2431335449219,299.3096618652344,302.3721618652344,284.9722900390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466060280799866,0.643154501914978,0.0034515024162828,0.4869655072689056,0.9053276181221008,0.9053276181221008,0.0,8.080429077148438,410.0,15712.0029296875,0.0,1768.7183837890625,1.0,283.1499938964844,284.22607421875,296.2450256347656,297.42120361328125,293.1499938964844,293.1499938964844,283.1499938964844,32634.302734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485637903213501,1.0,0.0,0.0,3.491271734237671,3.491293668746948,8.133184223879653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.755859375,0.0,1339.55419921875,1895.4371337890625,0.0,464.7762145996094,0.8688765168190002,1.0,0.0,3.0,1.0,0.0
18097440,302.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8240993022918701,1.0,0.0606835298240184,302.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8240993022918701,1.0,0.0639026761054992,302.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8240993022918701,1.0,0.047198299318552,301.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8240993022918701,1.0,0.0639026761054992,301.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8240993022918701,1.0,0.3031267821788788,284.9727478027344,284.95001220703125,299.2951965332031,293.2431335449219,299.3096618652344,302.3721618652344,284.9722900390625,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466060280799866,0.643154501914978,0.0034515024162828,0.4869655072689056,0.9053276181221008,0.9053276181221008,0.0,8.080429077148438,410.0,15712.0029296875,0.0,1768.7183837890625,1.0,283.1499938964844,284.22607421875,296.2450256347656,297.42120361328125,293.1499938964844,293.1499938964844,283.1499938964844,32634.302734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485637903213501,1.0,0.0,0.0,3.491271734237671,3.491293668746948,8.133184223879653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.755859375,0.0,1339.55419921875,1895.4371337890625,0.0,464.7762145996094,0.8688765168190002,1.0,0.0,3.0,1.0,0.0
18097500,302.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8240997195243835,1.0,0.0606837421655654,302.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8240997195243835,1.0,0.0639029070734977,302.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8240997195243835,1.0,0.0471984669566154,301.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8240997195243835,1.0,0.0639029070734977,301.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8240997195243835,1.0,0.3031278550624847,284.9696044921875,284.95001220703125,299.3063659667969,293.24053955078125,299.3208312988281,302.3759460449219,284.96795654296875,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466082334518433,0.6431567072868347,0.0034515177831053,0.4863142669200897,0.9102520942687988,0.9102520942687988,0.0,8.073075294494629,410.0,15724.5126953125,0.0,1768.7244873046875,1.0,283.1499938964844,284.21697998046875,296.24542236328125,297.4237976074219,293.1499938964844,293.1499938964844,283.1499938964844,32847.5234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863232970237732,1.0,0.0,0.0,3.5253243446350098,3.525346517562866,8.292614097626938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.76025390625,0.0,1376.0523681640625,1895.4371337890625,0.0,466.7033996582031,0.8741199374198914,1.0,0.0,3.0,1.0,0.0
18097560,302.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8241003155708313,1.0,0.060684036463499,302.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8241003155708313,1.0,0.0639032125473022,302.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8241003155708313,1.0,0.0471986941993236,301.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8241003155708313,1.0,0.0639032125473022,301.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8241003155708313,1.0,0.3031293451786041,284.9653015136719,284.95001220703125,299.3175048828125,293.2379455566406,299.3319091796875,302.3798828125,284.9637145996094,1.0,1.0,1.0,0.050000000745058,0.0,1.0,-0.6466112732887268,0.6431597471237183,0.0034515389706939,0.4854275286197662,0.91293603181839,0.91293603181839,0.0,8.063071250915527,410.0,15723.02734375,0.0,1768.73291015625,1.0,283.1499938964844,284.2104187011719,296.24365234375,297.423095703125,293.1499938964844,293.1499938964844,283.1499938964844,33004.6171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869595468044281,1.0,0.0,0.0,3.546212911605835,3.5462353229522705,8.391177175326447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.21142578125,0.0,1398.9620361328125,1895.4371337890625,0.0,468.4997253417969,0.881889820098877,1.0,0.0,3.0,1.0,0.0
